time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25750732421875,0.8630619049072266,0.2879010438919067,0.2595517039299011,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574462890625,0.9366790056228638,0.3631549775600433,0.3438905775547027,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.875281810760498,0.3004214465618133,0.2105231136083603,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.9079079627990724,0.3345147669315338,0.317033588886261,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.25750732421875,0.8617274761199951,0.2862983345985412,1.2904690504074097,291.2574157714844,291.1499938964844,289.1041564941406,286.8889465332031,292.2535705566406,297.4136657714844,292.2571716308594,1.0,0.5266003012657166,1.0,1.0,0.4380621612071991,1.0,-2.907334327697754,1.8064464330673216,1.100887894630432,1.1511642932891846,0.0,0.0,0.0,103.23025512695312,84.0,-6.79938268661499,-0.0,1910.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489929199219,0.904552161693573,0.2903996407985687,0.2613848149776459,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.9826847910881042,0.3667282164096832,0.3468244075775146,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489929199219,0.9190603494644164,0.3032643795013428,0.2121850699186325,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.9570703506469728,0.3377321660518646,0.3196344971656799,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2490234375,0.902056872844696,0.2878304123878479,1.2952998876571655,291.2489318847656,291.1499938964844,289.12225341796875,286.8627624511719,292.2435302734375,297.40924072265625,292.24859619140625,1.0,0.5222361087799072,1.0,1.0,0.4351329207420349,1.0,-2.9239954948425293,1.8237334489822388,1.1002620458602903,1.1646857261657717,0.0,0.0,0.0,92.85954284667967,87.0,-10.51527500152588,-0.0,1885.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489929199219,0.904552161693573,0.2903996407985687,0.2613848149776459,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.9826847910881042,0.3667282164096832,0.3468244075775146,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489929199219,0.9190603494644164,0.3032643795013428,0.2121850699186325,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.9570703506469728,0.3377321660518646,0.3196344971656799,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2490234375,0.902056872844696,0.2878304123878479,1.2952998876571655,291.2489318847656,291.1499938964844,289.12225341796875,286.8627624511719,292.2435302734375,297.40924072265625,292.24859619140625,1.0,0.5222361087799072,1.0,1.0,0.4351329207420349,1.0,-2.9239954948425293,1.8237334489822388,1.1002620458602903,1.1646857261657717,0.0,0.0,0.0,92.85954284667967,87.0,-10.51527500152588,-0.0,1885.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2442626953125,0.9225648641586304,0.2916280925273895,0.2623611390590668,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.24420166015625,0.9967507123947144,0.3684990406036377,0.3483586609363556,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2442626953125,0.9381722807884216,0.3046709895133972,0.2130665183067321,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2442321777344,0.9742738604545592,0.3393258154392242,0.3210028409957886,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2442626953125,0.9191407561302184,0.2885783910751343,1.2980252504348757,291.2441711425781,291.1499938964844,289.1309814453125,286.84967041015625,292.23834228515625,297.40704345703125,292.24383544921875,1.0,0.521793007850647,1.0,1.0,0.4336682856082916,1.0,-2.932987928390503,1.832818388938904,1.1001695394515991,1.171704649925232,0.0,0.0,0.0,89.78028869628906,87.0,-11.75986671447754,-0.0,1884.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23846435546875,0.931549608707428,0.2928217053413391,0.2633943855762481,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2383728027344,0.9990000128746032,0.3703154027462005,0.3458243310451507,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2384338378906,0.947218656539917,0.3060479462146759,0.2139955312013626,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2384033203125,0.981805980205536,0.3408905267715454,0.3224359452724457,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23846435546875,0.927492618560791,0.2892947494983673,1.3010470867156982,291.2383117675781,291.1499938964844,289.13946533203125,286.83660888671875,292.2296447753906,297.4048767089844,292.2377014160156,1.0,0.5217611193656921,1.0,1.0,0.4317204356193542,1.0,-2.937880516052246,1.8406152725219729,1.097265124320984,1.1784929037094116,0.0,0.0,0.0,88.60686492919922,90.0,-14.79257583618164,-0.0,1886.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223205566406,0.9396239519119264,0.2951136529445648,0.2654355764389038,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.22222900390625,0.9990000128746032,0.374428927898407,0.3408058881759643,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2222900390625,0.9553098678588868,0.3087236285209656,0.2158455401659011,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.22222900390625,0.988320291042328,0.3439442813396454,0.3252937495708465,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223205566406,0.9344436526298524,0.2906452119350433,1.307018518447876,291.2221374511719,291.1429443359375,289.1556701660156,286.810791015625,292.2115173339844,297.4024353027344,292.22149658203125,1.0,0.5227577686309814,1.0,1.0,0.4278247356414795,1.0,-2.9469234943389893,1.8560656309127808,1.0908578634262085,1.1918152570724487,0.0,0.0,0.0,88.03498840332031,108.0,-20.342588424682617,-0.0,1898.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223205566406,0.9396239519119264,0.2951136529445648,0.2654355764389038,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.22222900390625,0.9990000128746032,0.374428927898407,0.3408058881759643,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2222900390625,0.9553098678588868,0.3087236285209656,0.2158455401659011,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.22222900390625,0.988320291042328,0.3439442813396454,0.3252937495708465,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223205566406,0.9344436526298524,0.2906452119350433,1.307018518447876,291.2221374511719,291.1429443359375,289.1556701660156,286.810791015625,292.2115173339844,297.4024353027344,292.22149658203125,1.0,0.5227577686309814,1.0,1.0,0.4278247356414795,1.0,-2.9469234943389893,1.8560656309127808,1.0908578634262085,1.1918152570724487,0.0,0.0,0.0,88.03498840332031,108.0,-20.342588424682617,-0.0,1898.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048645019531,0.9267138838768004,0.2973445653915405,0.2675454020500183,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.20477294921875,0.9990000128746032,0.3781537711620331,0.3558566570281982,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048645019531,0.9431158900260924,0.3113596141338348,0.217763751745224,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.978563904762268,0.3469615578651428,0.3282465040683746,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20489501953125,0.9204683899879456,0.2919486165046692,1.3133999109268188,291.2047119140625,291.1241149902344,289.1708679199219,286.7854919433594,292.1942138671875,297.39898681640625,292.20416259765625,1.0,0.5306771993637085,1.0,1.0,0.4239290356636047,1.0,-2.980987548828125,1.886784315109253,1.0942031145095823,1.2144200801849363,0.0,0.0,0.0,92.17308044433594,126.0,-22.75401496887207,-0.0,1976.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048645019531,0.9267138838768004,0.2973445653915405,0.2675454020500183,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.20477294921875,0.9990000128746032,0.3781537711620331,0.3558566570281982,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048645019531,0.9431158900260924,0.3113596141338348,0.217763751745224,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.978563904762268,0.3469615578651428,0.3282465040683746,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20489501953125,0.9204683899879456,0.2919486165046692,1.3133999109268188,291.2047119140625,291.1241149902344,289.1708679199219,286.7854919433594,292.1942138671875,297.39898681640625,292.20416259765625,1.0,0.5306771993637085,1.0,1.0,0.4239290356636047,1.0,-2.980987548828125,1.886784315109253,1.0942031145095823,1.2144200801849363,0.0,0.0,0.0,92.17308044433594,126.0,-22.75401496887207,-0.0,1976.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896667480469,0.8837118148803711,0.2994042038917541,0.2698411047458648,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1895751953125,0.964111030101776,0.3809359967708587,0.3606709241867065,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18963623046875,0.8978790640830994,0.3138429820537567,0.2198405414819717,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896057128906,0.9346258640289308,0.3498302400112152,0.331417828798294,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896667480469,0.8776049017906189,0.293081521987915,1.3207359313964844,291.18951416015625,291.1066589355469,289.1849670410156,286.76104736328125,292.17938232421875,297.3907165527344,292.18896484375,1.0,0.5415369272232056,1.0,1.0,0.4208247065544128,1.0,-3.0050182342529297,1.9095414876937864,1.0954768657684326,1.2319518327713013,0.0,0.0,0.0,104.12965393066406,144.0,-21.72852325439453,-0.0,2078.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896667480469,0.8837118148803711,0.2994042038917541,0.2698411047458648,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1895751953125,0.964111030101776,0.3809359967708587,0.3606709241867065,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18963623046875,0.8978790640830994,0.3138429820537567,0.2198405414819717,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896057128906,0.9346258640289308,0.3498302400112152,0.331417828798294,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896667480469,0.8776049017906189,0.293081521987915,1.3207359313964844,291.18951416015625,291.1066589355469,289.1849670410156,286.76104736328125,292.17938232421875,297.3907165527344,292.18896484375,1.0,0.5415369272232056,1.0,1.0,0.4208247065544128,1.0,-3.0050182342529297,1.9095414876937864,1.0954768657684326,1.2319518327713013,0.0,0.0,0.0,104.12965393066406,144.0,-21.72852325439453,-0.0,2078.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.8467461466789246,0.3013313114643097,0.2721214294433594,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742248535156,0.9189155697822572,0.3838148117065429,0.3639164566993713,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.8598607182502747,0.3162060976028442,0.2219147682189941,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742553710937,0.891680896282196,0.3525817394256592,0.3345889151096344,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.8404989838600159,0.2940744161605835,1.3279613256454468,291.1741943359375,291.0906677246094,289.1978454589844,286.7376708984375,292.1640930175781,297.38311767578125,292.17364501953125,1.0,0.5537238121032715,1.0,1.0,0.4177203774452209,1.0,-3.026374578475952,1.930784821510315,1.0955897569656372,1.2483956813812256,0.0,0.0,0.0,119.14847564697266,162.0,-21.5384578704834,-0.0,2192.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.8467461466789246,0.3013313114643097,0.2721214294433594,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742248535156,0.9189155697822572,0.3838148117065429,0.3639164566993713,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.8598607182502747,0.3162060976028442,0.2219147682189941,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742553710937,0.891680896282196,0.3525817394256592,0.3345889151096344,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.8404989838600159,0.2940744161605835,1.3279613256454468,291.1741943359375,291.0906677246094,289.1978454589844,286.7376708984375,292.1640930175781,297.38311767578125,292.17364501953125,1.0,0.5537238121032715,1.0,1.0,0.4177203774452209,1.0,-3.026374578475952,1.930784821510315,1.0955897569656372,1.2483956813812256,0.0,0.0,0.0,119.14847564697266,162.0,-21.5384578704834,-0.0,2192.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16650390625,0.8316360116004944,0.3022510409355163,0.2732446193695068,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664123535156,0.9000698924064636,0.3852614462375641,0.365579217672348,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.844227135181427,0.3173477053642273,0.2229415029287338,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.8746227622032166,0.3539182841777801,0.3361612558364868,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16650390625,0.8252527713775635,0.2945256531238556,1.3314814567565918,291.1663513183594,291.083251953125,289.2038269042969,286.7264709472656,292.1561889648437,297.37945556640625,292.1658020019531,1.0,0.5601144433021545,1.0,1.0,0.416168212890625,1.0,-3.0370798110961914,1.9414790868759155,1.0956008434295654,1.2566564083099363,0.0,0.0,0.0,127.28150939941406,162.0,-21.68004608154297,-0.0,2254.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.8181286454200745,0.3031430542469024,0.2743539810180664,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1581420898437,0.8841485381126404,0.386700689792633,0.3672503530979156,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1582336425781,0.8305562138557434,0.3184641003608703,0.2239591926336288,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.8595817685127258,0.3552299737930298,0.3377217054367065,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.8112791180610657,0.2949490249156952,1.334930419921875,291.1581115722656,291.07623291015625,289.2095031738281,286.71563720703125,292.14727783203125,297.3758850097656,292.157470703125,1.0,0.5666041970252991,1.0,1.0,0.4144931733608246,1.0,-3.047668218612671,1.9524489641189573,1.095219373703003,1.26521897315979,0.0,0.0,0.0,135.7061004638672,165.0,-22.48809814453125,-0.0,2316.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.140380859375,0.8026772737503052,0.304848849773407,0.2762887477874756,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.8673740029335022,0.3895376324653625,0.3703371584415436,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.140380859375,0.8159193396568298,0.3206236660480499,0.2257779985666275,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14031982421875,0.8439777493476868,0.3577794730663299,0.3405495584011078,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404113769531,0.7946790456771851,0.2957149744033813,1.3404037952423096,291.1402282714844,291.0634155273437,289.2198181152344,286.6951904296875,292.12847900390625,297.3688049316406,292.1395568847656,1.0,0.5752676725387573,1.0,1.0,0.411143034696579,1.0,-3.06587553024292,1.9727206230163568,1.0931549072265625,1.2813880443572998,0.0,0.0,0.0,146.8194580078125,153.0,-24.399946212768555,-0.0,2408.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.140380859375,0.8026772737503052,0.304848849773407,0.2762887477874756,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.8673740029335022,0.3895376324653625,0.3703371584415436,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.140380859375,0.8159193396568298,0.3206236660480499,0.2257779985666275,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14031982421875,0.8439777493476868,0.3577794730663299,0.3405495584011078,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404113769531,0.7946790456771851,0.2957149744033813,1.3404037952423096,291.1402282714844,291.0634155273437,289.2198181152344,286.6951904296875,292.12847900390625,297.3688049316406,292.1395568847656,1.0,0.5752676725387573,1.0,1.0,0.411143034696579,1.0,-3.06587553024292,1.9727206230163568,1.0931549072265625,1.2813880443572998,0.0,0.0,0.0,146.8194580078125,153.0,-24.399946212768555,-0.0,2408.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.803016185760498,0.3064867556095123,0.2777907252311706,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1212463378906,0.8682330250740051,0.3923248648643493,0.372993916273117,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.121337890625,0.8165318369865417,0.3227162063121795,0.2272620052099228,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.8447160720825195,0.3602568209171295,0.3429207503795624,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.7942021489143372,0.296402633190155,1.3436781167984009,291.1211853027344,291.0523681640625,289.228759765625,286.6766052246094,292.1085205078125,297.3620910644531,292.1204528808594,1.0,0.5773277878761292,1.0,1.0,0.4077929258346557,1.0,-3.0794517993927,1.9902836084365845,1.0891683101654053,1.2958991527557373,0.0,0.0,0.0,148.08908081054688,141.0,-26.136966705322266,-0.0,2440.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.803016185760498,0.3064867556095123,0.2777907252311706,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1212463378906,0.8682330250740051,0.3923248648643493,0.372993916273117,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.121337890625,0.8165318369865417,0.3227162063121795,0.2272620052099228,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.8447160720825195,0.3602568209171295,0.3429207503795624,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.7942021489143372,0.296402633190155,1.3436781167984009,291.1211853027344,291.0523681640625,289.228759765625,286.6766052246094,292.1085205078125,297.3620910644531,292.1204528808594,1.0,0.5773277878761292,1.0,1.0,0.4077929258346557,1.0,-3.0794517993927,1.9902836084365845,1.0891683101654053,1.2958991527557373,0.0,0.0,0.0,148.08908081054688,141.0,-26.136966705322266,-0.0,2440.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1030578613281,0.812311053276062,0.3081007897853851,0.2790493965148926,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029357910156,0.8789244890213013,0.3950843214988708,0.3753945529460907,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10302734375,0.8256663680076599,0.3247827589511871,0.2285554558038711,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029663085937,0.8545516729354858,0.3626977801322937,0.3450251519680023,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1030578613281,0.8027851581573486,0.297053188085556,1.3456777334213257,291.1029052734375,291.0430908203125,289.2362060546875,286.66015625,292.09088134765625,297.3559875488281,292.1022033691406,1.0,0.5759176015853882,1.0,1.0,0.4049183428287506,1.0,-3.0903420448303223,2.005026340484619,1.085315823554993,1.3081563711166382,0.0,0.0,0.0,143.55674743652344,129.0,-25.4645938873291,-0.0,2437.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1030578613281,0.812311053276062,0.3081007897853851,0.2790493965148926,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029357910156,0.8789244890213013,0.3950843214988708,0.3753945529460907,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10302734375,0.8256663680076599,0.3247827589511871,0.2285554558038711,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029663085937,0.8545516729354858,0.3626977801322937,0.3450251519680023,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1030578613281,0.8027851581573486,0.297053188085556,1.3456777334213257,291.1029052734375,291.0430908203125,289.2362060546875,286.66015625,292.09088134765625,297.3559875488281,292.1022033691406,1.0,0.5759176015853882,1.0,1.0,0.4049183428287506,1.0,-3.0903420448303223,2.005026340484619,1.085315823554993,1.3081563711166382,0.0,0.0,0.0,143.55674743652344,129.0,-25.4645938873291,-0.0,2437.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848388671875,0.8270610570907593,0.3097065389156341,0.2801806330680847,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.084716796875,0.8968808054924011,0.3978266417980194,0.3776529729366302,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848083496094,0.8408275842666626,0.3268414735794067,0.2297493666410446,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.871345043182373,0.3651195466518402,0.3469840884208679,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848693847656,0.8172263503074646,0.2976889014244079,1.3470008373260498,291.0846862792969,291.0357360839844,289.2421264648437,286.6461181640625,292.0724792480469,297.3504943847656,292.083984375,1.0,0.5724953413009644,1.0,1.0,0.4020437598228454,1.0,-3.099799633026123,2.01892352104187,1.080876111984253,1.3198813199996948,0.0,0.0,0.0,135.79519653320312,117.0,-25.524682998657227,-0.0,2413.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848388671875,0.8270610570907593,0.3097065389156341,0.2801806330680847,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.084716796875,0.8968808054924011,0.3978266417980194,0.3776529729366302,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848083496094,0.8408275842666626,0.3268414735794067,0.2297493666410446,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0847473144531,0.871345043182373,0.3651195466518402,0.3469840884208679,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848693847656,0.8172263503074646,0.2976889014244079,1.3470008373260498,291.0846862792969,291.0357360839844,289.2421264648437,286.6461181640625,292.0724792480469,297.3504943847656,292.083984375,1.0,0.5724953413009644,1.0,1.0,0.4020437598228454,1.0,-3.099799633026123,2.01892352104187,1.080876111984253,1.3198813199996948,0.0,0.0,0.0,135.79519653320312,117.0,-25.524682998657227,-0.0,2413.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754699707031,0.836381196975708,0.3105039000511169,0.2807152271270752,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0753479003906,0.9085395336151124,0.399189680814743,0.3787468075752258,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.075439453125,0.8506966829299927,0.3278670310974121,0.2303230762481689,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754089355469,0.8822819590568542,0.3663226664066314,0.3479282557964325,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.8260818719863892,0.2980021238327026,1.347507357597351,291.0753173828125,291.0328063964844,289.2445068359375,286.6400451660156,292.0629272460937,297.34796142578125,292.0745849609375,1.0,0.57032310962677,1.0,1.0,0.4006064832210541,1.0,-3.104191541671753,2.0256919860839844,1.078499674797058,1.3256384134292605,0.0,0.0,0.0,131.18165588378906,117.0,-25.83389663696289,-0.0,2397.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0671691894531,0.8473033308982849,0.3112976551055908,0.2812337875366211,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06707763671875,0.9231604933738708,0.4005475044250488,0.3798222839832306,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.067138671875,0.8623476028442383,0.3288904428482055,0.2308853268623352,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0671081542969,0.8950154781341553,0.3675210773944855,0.3488544821739197,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0671691894531,0.8362991213798523,0.2983129918575287,1.3479392528533936,291.0670471191406,291.0303955078125,289.2464599609375,286.6347045898437,292.0565490722656,297.34552001953125,292.0665283203125,1.0,0.5679366588592529,1.0,1.0,0.3996842503547668,1.0,-3.10841703414917,2.031010866165161,1.0774062871932983,1.3299871683120728,0.0,0.0,0.0,126.23460388183594,105.0,-23.900775909423828,-0.0,2379.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05340576171875,0.8755015730857849,0.3128921091556549,0.2822461426258087,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533142089844,0.959096610546112,0.4032635986804962,0.3819412887096405,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533752441406,0.8921632170677185,0.3309466540813446,0.2319925725460052,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533447265625,0.9288631677627563,0.3699191808700561,0.3506760001182556,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.05340576171875,0.8625821471214294,0.2989418506622314,1.3486839532852173,291.05328369140625,291.027099609375,289.2491149902344,286.6261901855469,292.0438537597656,297.3411560058594,292.0527648925781,1.0,0.5627169609069824,1.0,1.0,0.3978398144245147,1.0,-3.116598606109619,2.0413222312927246,1.0752763748168943,1.3384177684783936,0.0,0.0,0.0,115.63129425048828,93.0,-20.608530044555664,-0.0,2338.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05340576171875,0.8755015730857849,0.3128921091556549,0.2822461426258087,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533142089844,0.959096610546112,0.4032635986804962,0.3819412887096405,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533752441406,0.8921632170677185,0.3309466540813446,0.2319925725460052,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533447265625,0.9288631677627563,0.3699191808700561,0.3506760001182556,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.05340576171875,0.8625821471214294,0.2989418506622314,1.3486839532852173,291.05328369140625,291.027099609375,289.2491149902344,286.6261901855469,292.0438537597656,297.3411560058594,292.0527648925781,1.0,0.5627169609069824,1.0,1.0,0.3978398144245147,1.0,-3.116598606109619,2.0413222312927246,1.0752763748168943,1.3384177684783936,0.0,0.0,0.0,115.63129425048828,93.0,-20.608530044555664,-0.0,2338.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03955078125,0.915897786617279,0.314486026763916,0.2832392156124115,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394592285156,0.997264564037323,0.4059734642505646,0.384033739566803,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395202636719,0.9361631870269777,0.3330086469650268,0.2330884784460067,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394897460937,0.9737057089805604,0.3723134696483612,0.3524728119373321,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395812988281,0.9003185629844666,0.299577534198761,1.349355697631836,291.0394287109375,291.0260009765625,289.25,286.620849609375,292.0301513671875,297.3372802734375,292.0389099121094,1.0,0.5571229457855225,1.0,1.0,0.3959953784942627,1.0,-3.124594688415528,2.051553249359131,1.0730414390563965,1.3468139171600342,0.0,0.0,0.0,104.43445587158205,96.0,-19.763126373291016,-0.0,2293.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03955078125,0.915897786617279,0.314486026763916,0.2832392156124115,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394592285156,0.997264564037323,0.4059734642505646,0.384033739566803,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395202636719,0.9361631870269777,0.3330086469650268,0.2330884784460067,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394897460937,0.9737057089805604,0.3723134696483612,0.3524728119373321,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395812988281,0.9003185629844666,0.299577534198761,1.349355697631836,291.0394287109375,291.0260009765625,289.25,286.620849609375,292.0301513671875,297.3372802734375,292.0389099121094,1.0,0.5571229457855225,1.0,1.0,0.3959953784942627,1.0,-3.124594688415528,2.051553249359131,1.0730414390563965,1.3468139171600342,0.0,0.0,0.0,104.43445587158205,96.0,-19.763126373291016,-0.0,2293.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9236690998077391,0.3137378394603729,0.2829735577106476,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.9990000128746032,0.4066147804260254,0.3797237277030945,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9445034861564636,0.3326630592346191,0.2331810146570205,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250549316406,0.9808687567710876,0.3722711205482483,0.3528928458690643,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0251159667969,0.906030297279358,0.2976418733596802,1.343126893043518,291.0249938964844,291.0260009765625,289.25,286.6183776855469,292.0153503417969,297.3129272460937,292.0244445800781,1.0,0.5542685389518738,1.0,1.0,0.3953229486942291,1.0,-3.1122422218322754,2.0458548069000244,1.0663872957229614,1.344109296798706,0.0,0.0,0.0,102.14027404785156,99.0,-19.96908187866211,-0.0,2258.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9236690998077391,0.3137378394603729,0.2829735577106476,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.9990000128746032,0.4066147804260254,0.3797237277030945,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9445034861564636,0.3326630592346191,0.2331810146570205,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250549316406,0.9808687567710876,0.3722711205482483,0.3528928458690643,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0251159667969,0.906030297279358,0.2976418733596802,1.343126893043518,291.0249938964844,291.0260009765625,289.25,286.6183776855469,292.0153503417969,297.3129272460937,292.0244445800781,1.0,0.5542685389518738,1.0,1.0,0.3953229486942291,1.0,-3.1122422218322754,2.0458548069000244,1.0663872957229614,1.344109296798706,0.0,0.0,0.0,102.14027404785156,99.0,-19.96908187866211,-0.0,2258.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128173828125,0.9237874746322632,0.3137265741825104,0.2828241288661957,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01275634765625,0.9990000128746032,0.4078989326953888,0.3793981671333313,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0127868652344,0.9449858665466307,0.3329728245735168,0.2332971096038818,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01275634765625,0.9814603328704834,0.372857391834259,0.3533138632774353,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128173828125,0.9046471118927002,0.2962137162685394,1.3362045288085938,291.0127258300781,291.0260009765625,289.25,286.6181945800781,292.0045471191406,297.29840087890625,292.01226806640625,1.0,0.5529712438583374,1.0,1.0,0.3946505188941955,1.0,-3.1039862632751465,2.042651653289795,1.0613347291946411,1.3426182270050049,0.0,0.0,0.0,101.73062133789062,102.0,-17.54518699645996,-0.0,2241.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128173828125,0.9237874746322632,0.3137265741825104,0.2828241288661957,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01275634765625,0.9990000128746032,0.4078989326953888,0.3793981671333313,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0127868652344,0.9449858665466307,0.3329728245735168,0.2332971096038818,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01275634765625,0.9814603328704834,0.372857391834259,0.3533138632774353,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128173828125,0.9046471118927002,0.2962137162685394,1.3362045288085938,291.0127258300781,291.0260009765625,289.25,286.6181945800781,292.0045471191406,297.29840087890625,292.01226806640625,1.0,0.5529712438583374,1.0,1.0,0.3946505188941955,1.0,-3.1039862632751465,2.042651653289795,1.0613347291946411,1.3426182270050049,0.0,0.0,0.0,101.73062133789062,102.0,-17.54518699645996,-0.0,2241.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.9232694506645204,0.3138831257820129,0.2829274833202362,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075378417969,0.9990000128746032,0.4086627066135406,0.3800845444202423,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.9446306228637696,0.333285927772522,0.2334859371185302,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075378417969,0.9812525510787964,0.373306930065155,0.3536978363990783,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.9034390449523926,0.2956531643867492,1.3335095643997192,291.00750732421875,291.0260009765625,289.25,286.6189270019531,292.0001525878906,297.2933959960937,292.0071105957031,1.0,0.5528319478034973,1.0,1.0,0.3943143188953399,1.0,-3.1023812294006348,2.042618751525879,1.059762477874756,1.3428854942321775,0.0,0.0,0.0,101.80194091796876,102.0,-16.023042678833008,-0.0,2239.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.9223568439483644,0.3141098618507385,0.2831079959869385,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044860839844,0.9990000128746032,0.4094589352607727,0.3812961876392364,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.9438786506652832,0.3336736559867859,0.2337364703416824,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044860839844,0.9807141423225404,0.3738310933113098,0.3541650474071502,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.9019193053245544,0.2951751947402954,1.3312335014343262,291.0044860839844,291.0260009765625,289.25,286.62017822265625,292.0006103515625,297.2892761230469,292.0044250488281,1.0,0.5529803037643433,1.0,1.0,0.3946418762207031,1.0,-3.1021785736083984,2.041688680648804,1.0604900121688845,1.3419524431228638,0.0,0.0,0.0,102.03734588623048,105.0,-11.507868766784668,-0.0,2239.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.9195125102996826,0.3147319555282593,0.2836445271968841,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.9990000128746032,0.4110765159130096,0.3850769698619842,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.9413414001464844,0.334636241197586,0.2343856990337371,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.9787651300430298,0.3750657439231872,0.3552994132041931,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.8980596661567688,0.2944363951683044,1.327760100364685,291.00408935546875,291.0260009765625,289.25,286.6241760253906,292.0034484863281,297.28289794921875,292.0041198730469,1.0,0.5540152788162231,1.0,1.0,0.3952970504760742,1.0,-3.105332374572754,2.0418004989624023,1.0635319948196411,1.3412748575210571,0.0,0.0,0.0,102.93543243408205,108.0,-3.452709674835205,-0.0,2250.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
