time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.9195125102996826,0.3147319555282593,0.2836445271968841,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.9990000128746032,0.4110765159130096,0.3850769698619842,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.9413414001464844,0.334636241197586,0.2343856990337371,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.9787651300430298,0.3750657439231872,0.3552994132041931,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.8980596661567688,0.2944363951683044,1.327760100364685,291.00408935546875,291.0260009765625,289.25,286.6241760253906,292.0034484863281,297.28289794921875,292.0041198730469,1.0,0.5540152788162231,1.0,1.0,0.3952970504760742,1.0,-3.105332374572754,2.0418004989624023,1.0635319948196411,1.3412748575210571,0.0,0.0,0.0,102.93543243408205,108.0,-3.452709674835205,-0.0,2250.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9152230620384216,0.3155013620853424,0.2843475937843323,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9990000128746032,0.4126430153846741,0.3899539113044739,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9372875690460204,0.3357760012149811,0.2351841777563095,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9755039215087892,0.376474916934967,0.3566336333751678,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.8930089473724365,0.2939167022705078,1.3254330158233645,291.0058898925781,291.0260009765625,289.25,286.6300354003906,292.007080078125,297.27789306640625,292.00604248046875,1.0,0.5558152198791504,1.0,1.0,0.3959521949291229,1.0,-3.11180067062378,2.043967962265014,1.0678327083587646,1.3419462442398071,0.0,0.0,0.0,104.37628936767578,111.0,0.9847702383995056,-0.0,2269.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9152230620384216,0.3155013620853424,0.2843475937843323,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9990000128746032,0.4126430153846741,0.3899539113044739,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9372875690460204,0.3357760012149811,0.2351841777563095,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9755039215087892,0.376474916934967,0.3566336333751678,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.8930089473724365,0.2939167022705078,1.3254330158233645,291.0058898925781,291.0260009765625,289.25,286.6300354003906,292.007080078125,297.27789306640625,292.00604248046875,1.0,0.5558152198791504,1.0,1.0,0.3959521949291229,1.0,-3.11180067062378,2.043967962265014,1.0678327083587646,1.3419462442398071,0.0,0.0,0.0,104.37628936767578,111.0,0.9847702383995056,-0.0,2269.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097961425781,0.9073878526687622,0.3163495063781738,0.2851715683937073,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.9945948719978333,0.4142570495605469,0.3921700417995453,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097961425781,0.9292832016944884,0.3370233178138733,0.2360972613096237,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.9687229990959167,0.3779869377613067,0.3581189811229706,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097961425781,0.8847659826278687,0.2935400605201721,1.324010133743286,291.00982666015625,291.0260009765625,289.25,286.6376037597656,292.0124816894531,297.27398681640625,292.0100402832031,1.0,0.5579148530960083,1.0,1.0,0.3968290388584137,1.0,-3.1166417598724365,2.044502019882202,1.0721396207809448,1.341399312019348,0.0,0.0,0.0,106.75177764892578,114.0,4.373800754547119,-0.0,2291.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097961425781,0.9073878526687622,0.3163495063781738,0.2851715683937073,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.9945948719978333,0.4142570495605469,0.3921700417995453,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097961425781,0.9292832016944884,0.3370233178138733,0.2360972613096237,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.9687229990959167,0.3779869377613067,0.3581189811229706,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097961425781,0.8847659826278687,0.2935400605201721,1.324010133743286,291.00982666015625,291.0260009765625,289.25,286.6376037597656,292.0124816894531,297.27398681640625,292.0100402832031,1.0,0.5579148530960083,1.0,1.0,0.3968290388584137,1.0,-3.1166417598724365,2.044502019882202,1.0721396207809448,1.341399312019348,0.0,0.0,0.0,106.75177764892578,114.0,4.373800754547119,-0.0,2291.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0149230957031,0.899852454662323,0.3172576427459717,0.2860593795776367,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.9887650012969972,0.4160614311695099,0.3939183056354522,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.9210628867149352,0.3383552730083465,0.2370778769254684,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.9613646268844604,0.3795770108699798,0.3596898913383484,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0149230957031,0.8764860033988953,0.2932771742343902,1.3231580257415771,291.0149841308594,291.0260009765625,289.25,286.646728515625,292.0184936523437,297.2716369628906,292.0152282714844,1.0,0.5601914525032043,1.0,1.0,0.3977059125900268,1.0,-3.121847152709961,2.0452451705932617,1.0766018629074097,1.340950608253479,0.0,0.0,0.0,109.3467788696289,117.0,6.454157829284668,-0.0,2314.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0149230957031,0.899852454662323,0.3172576427459717,0.2860593795776367,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.9887650012969972,0.4160614311695099,0.3939183056354522,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.9210628867149352,0.3383552730083465,0.2370778769254684,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01495361328125,0.9613646268844604,0.3795770108699798,0.3596898913383484,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0149230957031,0.8764860033988953,0.2932771742343902,1.3231580257415771,291.0149841308594,291.0260009765625,289.25,286.646728515625,292.0184936523437,297.2716369628906,292.0152282714844,1.0,0.5601914525032043,1.0,1.0,0.3977059125900268,1.0,-3.121847152709961,2.0452451705932617,1.0766018629074097,1.340950608253479,0.0,0.0,0.0,109.3467788696289,117.0,6.454157829284668,-0.0,2314.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.8962936401367188,0.3177289068698883,0.2865207493305206,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.985830545425415,0.4170085191726684,0.3948427140712738,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.9171651005744934,0.3390463590621948,0.237587496638298,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.017822265625,0.9577043652534484,0.38039430975914,0.3604989051818847,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.8725437521934509,0.2931799590587616,1.322899580001831,291.0178527832031,291.0260009765625,289.25,286.6518249511719,292.0216369628906,297.2708435058594,292.0180969238281,1.0,0.5613917112350464,1.0,1.0,0.3981443345546722,1.0,-3.1247873306274414,2.045825958251953,1.0789613723754885,1.3408581018447876,0.0,0.0,0.0,110.67512512207033,117.0,7.167856693267822,-0.0,2327.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02020263671875,0.8928230404853821,0.3182078897953033,0.2869907915592193,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.9828790426254272,0.4179739654064178,0.3957883417606354,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02020263671875,0.9134194254875184,0.3397497534751892,0.238107144832611,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.954059600830078,0.3812220990657806,0.3613196909427643,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02020263671875,0.8687220215797424,0.2931001186370849,1.3227291107177734,291.0202331542969,291.0260009765625,289.25,286.6572570800781,292.0232849121094,297.2702331542969,292.0203857421875,1.0,0.5626245737075806,1.0,1.0,0.3983410000801086,1.0,-3.1278955936431885,2.047154664993286,1.0807409286499023,1.3414753675460815,0.0,0.0,0.0,112.02310180664062,120.0,6.63764762878418,-0.0,2340.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.8860883116722107,0.3191747367382049,0.2879453301429748,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.023681640625,0.9768855571746826,0.4199355542659759,0.397719532251358,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.906384289264679,0.341180145740509,0.2391679584980011,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.946786403656006,0.3828951716423034,0.3629848062992096,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.8613792657852173,0.2929788827896118,1.3225960731506348,291.023681640625,291.0260009765625,289.25,286.6690673828125,292.0263061523437,297.26922607421875,292.0238342285156,1.0,0.5651727914810181,1.0,1.0,0.3987343311309814,1.0,-3.134481906890869,2.0501272678375244,1.0843546390533447,1.3429467678070068,0.0,0.0,0.0,114.78557586669922,123.0,5.3648834228515625,-0.0,2367.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.8860883116722107,0.3191747367382049,0.2879453301429748,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.023681640625,0.9768855571746826,0.4199355542659759,0.397719532251358,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.906384289264679,0.341180145740509,0.2391679584980011,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.946786403656006,0.3828951716423034,0.3629848062992096,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.8613792657852173,0.2929788827896118,1.3225960731506348,291.023681640625,291.0260009765625,289.25,286.6690673828125,292.0263061523437,297.26922607421875,292.0238342285156,1.0,0.5651727914810181,1.0,1.0,0.3987343311309814,1.0,-3.134481906890869,2.0501272678375244,1.0843546390533447,1.3429467678070068,0.0,0.0,0.0,114.78557586669922,123.0,5.3648834228515625,-0.0,2367.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.8796393871307373,0.3201481401920318,0.2889088988304138,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.9708026647567748,0.4219191372394562,0.3996780514717102,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.9000224471092224,0.3426333367824554,0.2402477115392685,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.939599871635437,0.3845827281475067,0.3646678328514099,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.8544288277626038,0.2928948402404785,1.3226559162139893,291.0269775390625,291.0260009765625,289.25,286.6820068359375,292.0294494628906,297.2684631347656,292.0271301269531,1.0,0.5677984952926636,1.0,1.0,0.3991276621818542,1.0,-3.141388416290283,2.053296566009521,1.0880918502807615,1.3445459604263306,0.0,0.0,0.0,117.62226104736328,126.0,4.829115867614746,-0.0,2395.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.8796393871307373,0.3201481401920318,0.2889088988304138,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.9708026647567748,0.4219191372394562,0.3996780514717102,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.9000224471092224,0.3426333367824554,0.2402477115392685,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269775390625,0.939599871635437,0.3845827281475067,0.3646678328514099,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.8544288277626038,0.2928948402404785,1.3226559162139893,291.0269775390625,291.0260009765625,289.25,286.6820068359375,292.0294494628906,297.2684631347656,292.0271301269531,1.0,0.5677984952926636,1.0,1.0,0.3991276621818542,1.0,-3.141388416290283,2.053296566009521,1.0880918502807615,1.3445459604263306,0.0,0.0,0.0,117.62226104736328,126.0,4.829115867614746,-0.0,2395.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.028564453125,0.8735044002532959,0.321120947599411,0.289876252412796,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9646950960159302,0.4239093959331512,0.4016487598419189,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.8940251469612122,0.3441002964973449,0.2413405179977417,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9326023459434508,0.3862756192684173,0.3663605153560638,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.028564453125,0.8478732109069824,0.2928354740142822,1.322851300239563,291.0285949707031,291.0260009765625,289.25,286.6958923339844,292.02978515625,297.2677917480469,292.0286560058594,1.0,0.570476233959198,1.0,1.0,0.399110198020935,1.0,-3.148504734039306,2.057729482650757,1.0907753705978394,1.3473613262176514,0.0,0.0,0.0,120.51475524902344,129.0,2.654108047485352,-0.0,2424.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.028564453125,0.8735044002532959,0.321120947599411,0.289876252412796,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9646950960159302,0.4239093959331512,0.4016487598419189,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.8940251469612122,0.3441002964973449,0.2413405179977417,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9326023459434508,0.3862756192684173,0.3663605153560638,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.028564453125,0.8478732109069824,0.2928354740142822,1.322851300239563,291.0285949707031,291.0260009765625,289.25,286.6958923339844,292.02978515625,297.2677917480469,292.0286560058594,1.0,0.570476233959198,1.0,1.0,0.399110198020935,1.0,-3.148504734039306,2.057729482650757,1.0907753705978394,1.3473613262176514,0.0,0.0,0.0,120.51475524902344,129.0,2.654108047485352,-0.0,2424.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.8676603436470032,0.3220820426940918,0.2908361852169037,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9585838317871094,0.4258912801742553,0.4036156833171844,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.8882922530174255,0.3455692529678345,0.2424373626708984,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.925841987133026,0.3879619240760803,0.36805060505867,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.8416666388511658,0.2927870750427246,1.3231163024902344,291.0292053222656,291.0260009765625,289.25,286.71063232421875,292.0299377441406,297.26708984375,292.0292663574219,1.0,0.5731822848320007,1.0,1.0,0.3990927338600158,1.0,-3.1556930541992188,2.0622451305389404,1.0934479236602783,1.3502460718154907,0.0,0.0,0.0,123.45626831054688,132.0,1.379320502281189,-0.0,2454.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.8676603436470032,0.3220820426940918,0.2908361852169037,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9585838317871094,0.4258912801742553,0.4036156833171844,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.8882922530174255,0.3455692529678345,0.2424373626708984,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.925841987133026,0.3879619240760803,0.36805060505867,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.8416666388511658,0.2927870750427246,1.3231163024902344,291.0292053222656,291.0260009765625,289.25,286.71063232421875,292.0299377441406,297.26708984375,292.0292663574219,1.0,0.5731822848320007,1.0,1.0,0.3990927338600158,1.0,-3.1556930541992188,2.0622451305389404,1.0934479236602783,1.3502460718154907,0.0,0.0,0.0,123.45626831054688,132.0,1.379320502281189,-0.0,2454.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.86485356092453,0.322558730840683,0.2913128733634949,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.9555485248565674,0.4268786013126373,0.4045961499214172,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.8855326175689697,0.3463043570518493,0.2429865151643753,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.922581672668457,0.3888023793697357,0.3688935041427612,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.8386906385421753,0.2927658259868622,1.3232653141021729,291.0294189453125,291.0260009765625,289.25,286.71826171875,292.030029296875,297.2667236328125,292.02947998046875,1.0,0.5745407342910767,1.0,1.0,0.3990840017795563,1.0,-3.159297704696656,2.064509868621826,1.094787836074829,1.3516935110092163,0.0,0.0,0.0,124.94012451171876,132.0,1.025286078453064,-0.0,2469.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.8621270656585693,0.323032945394516,0.2917876839637756,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.9525395035743712,0.4278632998466491,0.4055745601654053,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.8828486204147339,0.3470396995544433,0.2435360848903656,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.9194180965423584,0.3896408677101135,0.3697349429130554,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294189453125,0.8357971906661987,0.292745977640152,1.3234225511550903,291.0294189453125,291.0260009765625,289.25,286.7260131835937,292.0296936035156,297.266357421875,292.0294494628906,1.0,0.5759008526802063,1.0,1.0,0.3990116417407989,1.0,-3.162906646728516,2.0669479370117188,1.0959584712982178,1.3533130884170532,0.0,0.0,0.0,126.42987060546876,135.0,0.4949908554553985,-0.0,2484.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.8569055795669556,0.3239727020263672,0.2927304208278656,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.946617603302002,0.4298231601715088,0.4075233936309814,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.877700924873352,0.3485093116760254,0.244635209441185,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.9134070873260498,0.3913106024265289,0.3714118897914886,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.8302332758903503,0.2927083373069763,1.3237519264221191,291.0289611816406,291.0260009765625,289.25,286.741943359375,292.0289306640625,297.2655944824219,292.0289611816406,1.0,0.578621506690979,1.0,1.0,0.3988669812679291,1.0,-3.170116901397705,2.0718448162078857,1.0982722043991089,1.3565754890441897,0.0,0.0,0.0,129.42410278320312,138.0,-0.33262899518013,-0.0,2514.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.8569055795669556,0.3239727020263672,0.2927304208278656,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.946617603302002,0.4298231601715088,0.4075233936309814,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.877700924873352,0.3485093116760254,0.244635209441185,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.9134070873260498,0.3913106024265289,0.3714118897914886,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289611816406,0.8302332758903503,0.2927083373069763,1.3237519264221191,291.0289611816406,291.0260009765625,289.25,286.741943359375,292.0289306640625,297.2655944824219,292.0289611816406,1.0,0.578621506690979,1.0,1.0,0.3988669812679291,1.0,-3.170116901397705,2.0718448162078857,1.0982722043991089,1.3565754890441897,0.0,0.0,0.0,129.42410278320312,138.0,-0.33262899518013,-0.0,2514.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.8519832491874695,0.3249017894268036,0.2936636209487915,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.9408594369888306,0.4317703545093536,0.409460574388504,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.8728435039520264,0.3499781489372253,0.2457339912652969,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.9078657627105712,0.3929707109928131,0.3730800747871399,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.8249304890632629,0.292673110961914,1.3240951299667358,291.0283203125,291.0260009765625,289.25,286.7582702636719,292.02813720703125,297.26483154296875,292.0283203125,1.0,0.5813378691673279,1.0,1.0,0.3987222909927368,1.0,-3.177307605743408,2.076731443405152,1.1005761623382568,1.359833002090454,0.0,0.0,0.0,132.4316864013672,141.0,-0.7306302785873413,-0.0,2544.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.8519832491874695,0.3249017894268036,0.2936636209487915,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.9408594369888306,0.4317703545093536,0.409460574388504,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.8728435039520264,0.3499781489372253,0.2457339912652969,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.9078657627105712,0.3929707109928131,0.3730800747871399,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283203125,0.8249304890632629,0.292673110961914,1.3240951299667358,291.0283203125,291.0260009765625,289.25,286.7582702636719,292.02813720703125,297.26483154296875,292.0283203125,1.0,0.5813378691673279,1.0,1.0,0.3987222909927368,1.0,-3.177307605743408,2.076731443405152,1.1005761623382568,1.359833002090454,0.0,0.0,0.0,132.4316864013672,141.0,-0.7306302785873413,-0.0,2544.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.8473488092422485,0.3258232772350311,0.294589638710022,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.9353068470954896,0.4337074756622314,0.411387950181961,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.8682712316513062,0.3514478802680969,0.2468332052230835,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.902846336364746,0.3946235179901123,0.3747411072254181,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.8198426961898804,0.2926408648490906,1.324451565742493,291.0277709960937,291.0260009765625,289.25,286.7748107910156,292.02764892578125,297.2640380859375,292.0277709960937,1.0,0.5840471386909485,1.0,1.0,0.3986192643642425,1.0,-3.184485912322998,2.081496238708496,1.1029895544052124,1.362972378730774,0.0,0.0,0.0,135.44598388671875,144.0,-0.72832852602005,-0.0,2575.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.8473488092422485,0.3258232772350311,0.294589638710022,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.9353068470954896,0.4337074756622314,0.411387950181961,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.8682712316513062,0.3514478802680969,0.2468332052230835,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.902846336364746,0.3946235179901123,0.3747411072254181,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277709960937,0.8198426961898804,0.2926408648490906,1.324451565742493,291.0277709960937,291.0260009765625,289.25,286.7748107910156,292.02764892578125,297.2640380859375,292.0277709960937,1.0,0.5840471386909485,1.0,1.0,0.3986192643642425,1.0,-3.184485912322998,2.081496238708496,1.1029895544052124,1.362972378730774,0.0,0.0,0.0,135.44598388671875,144.0,-0.72832852602005,-0.0,2575.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8429862260818481,0.3267392218112945,0.295510321855545,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.9299935698509216,0.4356362223625183,0.4133069813251495,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8639753460884094,0.3529204726219177,0.2479340881109237,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8982299566268921,0.3962706625461578,0.3763963878154754,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8149199485778809,0.2926129698753357,1.3248263597488403,291.0272827148437,291.0260009765625,289.25,286.7914428710937,292.02716064453125,297.2633056640625,292.0272827148437,1.0,0.5867485404014587,1.0,1.0,0.3985162377357483,1.0,-3.191664695739746,2.086259365081787,1.105405330657959,1.3661105632781982,0.0,0.0,0.0,138.4619903564453,147.0,-0.6932961940765381,-0.0,2605.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8429862260818481,0.3267392218112945,0.295510321855545,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.9299935698509216,0.4356362223625183,0.4133069813251495,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8639753460884094,0.3529204726219177,0.2479340881109237,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8982299566268921,0.3962706625461578,0.3763963878154754,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.8149199485778809,0.2926129698753357,1.3248263597488403,291.0272827148437,291.0260009765625,289.25,286.7914428710937,292.02716064453125,297.2633056640625,292.0272827148437,1.0,0.5867485404014587,1.0,1.0,0.3985162377357483,1.0,-3.191664695739746,2.086259365081787,1.105405330657959,1.3661105632781982,0.0,0.0,0.0,138.4619903564453,147.0,-0.6932961940765381,-0.0,2605.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.840899646282196,0.3271953463554382,0.2959688901901245,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.9274335503578186,0.4365975856781006,0.4142635464668274,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.8619259595870972,0.3536580801010132,0.2484853863716125,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.8960118293762207,0.3970922827720642,0.3772220909595489,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0270690917969,0.8125028610229492,0.2926008999347687,1.3250218629837036,291.02703857421875,291.0260009765625,289.25,286.7997436523437,292.0269470214844,297.2629699707031,292.0270690917969,1.0,0.5880962014198303,1.0,1.0,0.3984647393226623,1.0,-3.1952569484710693,2.088643312454224,1.1066136360168457,1.367681622505188,0.0,0.0,0.0,139.9699249267578,147.0,-0.6802753210067749,-0.0,2620.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8388714790344238,0.3276505172252655,0.2964265346527099,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.9249399304389954,0.4375573098659515,0.4152184724807739,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8599385619163513,0.3543966710567474,0.2490372955799102,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.893851101398468,0.3979128897190094,0.3780467510223388,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8101047873497009,0.2925900816917419,1.3252226114273071,291.0268859863281,291.0260009765625,289.25,286.8080139160156,292.0268859863281,297.2626037597656,292.02691650390625,1.0,0.5894419550895691,1.0,1.0,0.3984419405460357,1.0,-3.1988518238067627,2.090951681137085,1.1079002618789673,1.369176983833313,0.0,0.0,0.0,141.47793579101562,150.0,-0.5389320254325867,-0.0,2636.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8349819183349609,0.3285594582557678,0.2973399460315704,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.9201631546020508,0.439473032951355,0.4171242117881775,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.856144368648529,0.3558782637119293,0.2501437366008758,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8896996378898621,0.3995522260665893,0.3796937167644501,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8053402304649353,0.29257333278656,1.3256440162658691,291.0267639160156,291.0260009765625,289.25,286.8243713378906,292.02685546875,297.261962890625,292.0267944335937,1.0,0.5921284556388855,1.0,1.0,0.398396372795105,1.0,-3.206058979034424,2.095569133758545,1.1104897260665894,1.3721647262573242,0.0,0.0,0.0,144.49246215820312,153.0,-0.2748768329620361,-0.0,2667.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8349819183349609,0.3285594582557678,0.2973399460315704,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.9201631546020508,0.439473032951355,0.4171242117881775,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.856144368648529,0.3558782637119293,0.2501437366008758,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8896996378898621,0.3995522260665893,0.3796937167644501,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8053402304649353,0.29257333278656,1.3256440162658691,291.0267639160156,291.0260009765625,289.25,286.8243713378906,292.02685546875,297.261962890625,292.0267944335937,1.0,0.5921284556388855,1.0,1.0,0.398396372795105,1.0,-3.206058979034424,2.095569133758545,1.1104897260665894,1.3721647262573242,0.0,0.0,0.0,144.49246215820312,153.0,-0.2748768329620361,-0.0,2667.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8312943577766418,0.329466700553894,0.2982516288757324,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9156758189201356,0.4413840770721435,0.4190252125263214,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.852575957775116,0.3573660850524902,0.2512542903423309,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8857641816139221,0.4011893570423126,0.3813382983207702,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.800687313079834,0.2925634384155273,1.3260949850082395,291.0267028808594,291.0260009765625,289.25,286.84039306640625,292.02685546875,297.2613830566406,292.0267333984375,1.0,0.5948089361190796,1.0,1.0,0.3983508050441742,1.0,-3.2132959365844727,2.1002066135406494,1.1130894422531128,1.375166416168213,0.0,0.0,0.0,147.50485229492188,156.0,-0.1361306458711624,-0.0,2698.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8312943577766418,0.329466700553894,0.2982516288757324,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.9156758189201356,0.4413840770721435,0.4190252125263214,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.852575957775116,0.3573660850524902,0.2512542903423309,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8857641816139221,0.4011893570423126,0.3813382983207702,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.800687313079834,0.2925634384155273,1.3260949850082395,291.0267028808594,291.0260009765625,289.25,286.84039306640625,292.02685546875,297.2613830566406,292.0267333984375,1.0,0.5948089361190796,1.0,1.0,0.3983508050441742,1.0,-3.2132959365844727,2.1002066135406494,1.1130894422531128,1.375166416168213,0.0,0.0,0.0,147.50485229492188,156.0,-0.1361306458711624,-0.0,2698.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8277835845947266,0.3303724229335785,0.2991617619991302,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.9114832878112792,0.4432906806468963,0.4209217131137848,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8492141366004944,0.3588605523109436,0.2523692548274994,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8820299506187439,0.4028245210647583,0.3829807341098785,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.7962214946746826,0.2925606369972229,1.3265767097473145,291.0267639160156,291.0260009765625,289.25,286.8558959960937,292.0270080566406,297.2608337402344,292.0267944335937,1.0,0.5974840521812439,1.0,1.0,0.3983239829540252,1.0,-3.22056531906128,2.1048126220703125,1.1157526969909668,1.3781301975250244,0.0,0.0,0.0,150.51568603515625,159.0,0.0294549241662025,-0.0,2729.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8277835845947266,0.3303724229335785,0.2991617619991302,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.9114832878112792,0.4432906806468963,0.4209217131137848,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8492141366004944,0.3588605523109436,0.2523692548274994,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.8820299506187439,0.4028245210647583,0.3829807341098785,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.7962214946746826,0.2925606369972229,1.3265767097473145,291.0267639160156,291.0260009765625,289.25,286.8558959960937,292.0270080566406,297.2608337402344,292.0267944335937,1.0,0.5974840521812439,1.0,1.0,0.3983239829540252,1.0,-3.22056531906128,2.1048126220703125,1.1157526969909668,1.3781301975250244,0.0,0.0,0.0,150.51568603515625,159.0,0.0294549241662025,-0.0,2729.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8244268298149109,0.3312771916389465,0.3000707626342773,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.9075902104377748,0.4451933801174164,0.4228142499923706,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8460415005683899,0.3603619039058685,0.2534887790679931,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8784840703010559,0.4044581353664398,0.3846214711666107,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.7919354438781738,0.2925649583339691,1.3270894289016724,291.0268859863281,291.0260009765625,289.25,286.87078857421875,292.02716064453125,297.26031494140625,292.02691650390625,1.0,0.6001545190811157,1.0,1.0,0.3982971310615539,1.0,-3.2278695106506348,2.1094396114349365,1.1184298992156982,1.3811076879501345,0.0,0.0,0.0,153.5254364013672,162.0,0.1329308748245239,-0.0,2761.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
