time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8244268298149109,0.3312771916389465,0.3000707626342773,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.9075902104377748,0.4451933801174164,0.4228142499923706,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8460415005683899,0.3603619039058685,0.2534887790679931,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.8784840703010559,0.4044581353664398,0.3846214711666107,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.7919354438781738,0.2925649583339691,1.3270894289016724,291.0268859863281,291.0260009765625,289.25,286.87078857421875,292.02716064453125,297.26031494140625,292.02691650390625,1.0,0.6001545190811157,1.0,1.0,0.3982971310615539,1.0,-3.2278695106506348,2.1094396114349365,1.1184298992156982,1.3811076879501345,0.0,0.0,0.0,153.5254364013672,162.0,0.1329308748245239,-0.0,2761.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.8227995038032532,0.3317292034626007,0.3005248606204986,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.905756950378418,0.4461432695388794,0.4237590432167053,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.8445212841033936,0.3611152768135071,0.2540503740310669,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.8767778873443604,0.4052743315696716,0.3854411840438843,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0269470214844,0.7898577451705933,0.2925698459148407,1.3273577690124512,291.0269470214844,291.0260009765625,289.25,286.8779602050781,292.0272521972656,297.2601013183594,292.0269775390625,1.0,0.6014880537986755,1.0,1.0,0.3982837200164795,1.0,-3.2315351963043213,2.111762046813965,1.119773030281067,1.3826014995574951,0.0,0.0,0.0,155.02989196777344,162.0,0.165886178612709,-0.0,2776.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0270080566406,0.8212026357650757,0.3321808874607086,0.3009786903858185,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0270080566406,0.9039992690086364,0.4470920860767364,0.4247028529644012,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0270080566406,0.8430423140525818,0.3618704080581665,0.2546131610870361,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0270080566406,0.8751140832901001,0.40609011054039,0.3862604796886444,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0270080566406,0.7878221869468689,0.2925764918327331,1.3276339769363403,291.0270080566406,291.0260009765625,289.25,286.8848876953125,292.0273132324219,297.2598571777344,292.02703857421875,1.0,0.6028205752372742,1.0,1.0,0.3982657790184021,1.0,-3.2352097034454346,2.114103078842163,1.121106743812561,1.384110450744629,0.0,0.0,0.0,156.5342254638672,165.0,0.1708199381828308,-0.0,2792.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.818089485168457,0.3330833315849304,0.3018854558467865,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.9006779789924622,0.4489867091178894,0.4265875220298767,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.8402000069618225,0.3633854985237121,0.255742073059082,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.8719067573547363,0.4077202677726745,0.3878977298736572,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.7838726043701172,0.2925945222377777,1.3282077312469482,291.0271301269531,291.0260009765625,289.25,286.8980712890625,292.0274353027344,297.25946044921875,292.02716064453125,1.0,0.6054823994636536,1.0,1.0,0.3982299268245697,1.0,-3.242582321166992,2.118802070617676,1.1237801313400269,1.387138605117798,0.0,0.0,0.0,159.54318237304688,168.0,0.1690355986356735,-0.0,2824.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.818089485168457,0.3330833315849304,0.3018854558467865,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.9006779789924622,0.4489867091178894,0.4265875220298767,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.8402000069618225,0.3633854985237121,0.255742073059082,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.8719067573547363,0.4077202677726745,0.3878977298736572,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0271301269531,0.7838726043701172,0.2925945222377777,1.3282077312469482,291.0271301269531,291.0260009765625,289.25,286.8980712890625,292.0274353027344,297.25946044921875,292.02716064453125,1.0,0.6054823994636536,1.0,1.0,0.3982299268245697,1.0,-3.242582321166992,2.118802070617676,1.1237801313400269,1.387138605117798,0.0,0.0,0.0,159.54318237304688,168.0,0.1690355986356735,-0.0,2824.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8150694966316223,0.3339845836162567,0.3027910590171814,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8975088596343994,0.4508772790431976,0.4284681975841522,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8375017642974854,0.3649073243141174,0.2568755745887756,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8688520789146423,0.409348577260971,0.3895330727100372,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.7800804972648621,0.2926189005374908,1.3288097381591797,291.0272521972656,291.0260009765625,289.25,286.91015625,292.0275573730469,297.2590637207031,292.0272827148437,1.0,0.6081398129463196,1.0,1.0,0.3981940448284149,1.0,-3.249985933303833,2.1235220432281494,1.1264638900756836,1.3901797533035278,0.0,0.0,0.0,162.55223083496094,171.0,0.1755108535289764,-0.0,2856.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8150694966316223,0.3339845836162567,0.3027910590171814,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8975088596343994,0.4508772790431976,0.4284681975841522,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8375017642974854,0.3649073243141174,0.2568755745887756,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8688520789146423,0.409348577260971,0.3895330727100372,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.7800804972648621,0.2926189005374908,1.3288097381591797,291.0272521972656,291.0260009765625,289.25,286.91015625,292.0275573730469,297.2590637207031,292.0272827148437,1.0,0.6081398129463196,1.0,1.0,0.3981940448284149,1.0,-3.249985933303833,2.1235220432281494,1.1264638900756836,1.3901797533035278,0.0,0.0,0.0,162.55223083496094,171.0,0.1755108535289764,-0.0,2856.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.812126874923706,0.3348844945430755,0.3036953508853912,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.8944753408432007,0.4527633786201477,0.4303445219993591,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.8349371552467346,0.3664362728595733,0.258013904094696,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.8659416437149048,0.4109747409820556,0.3911662995815277,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.7764406800270081,0.2926498353481293,1.3294408321380615,291.02734375,291.0260009765625,289.25,286.9210510253906,292.027587890625,297.2586669921875,292.0273742675781,1.0,0.6107926964759827,1.0,1.0,0.3981446623802185,1.0,-3.2574212551116943,2.12830114364624,1.1291202306747437,1.3932745456695557,0.0,0.0,0.0,165.5607452392578,174.0,0.1240712329745292,-0.0,2888.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.812126874923706,0.3348844945430755,0.3036953508853912,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.8944753408432007,0.4527633786201477,0.4303445219993591,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.8349371552467346,0.3664362728595733,0.258013904094696,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.8659416437149048,0.4109747409820556,0.3911662995815277,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02734375,0.7764406800270081,0.2926498353481293,1.3294408321380615,291.02734375,291.0260009765625,289.25,286.9210510253906,292.027587890625,297.2586669921875,292.0273742675781,1.0,0.6107926964759827,1.0,1.0,0.3981446623802185,1.0,-3.2574212551116943,2.12830114364624,1.1291202306747437,1.3932745456695557,0.0,0.0,0.0,165.5607452392578,174.0,0.1240712329745292,-0.0,2888.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8092433214187622,0.3357830941677093,0.3045984208583832,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8915671706199646,0.4546453356742859,0.4322168231010437,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8324918150901794,0.3679714798927307,0.2591564953327179,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8631635904312134,0.4125987589359283,0.3927974104881286,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.7729434370994568,0.292686253786087,1.33009672164917,291.02740478515625,291.0260009765625,289.25,286.9305725097656,292.02764892578125,297.2583312988281,292.0274353027344,1.0,0.6134411096572876,1.0,1.0,0.3980952799320221,1.0,-3.264882326126098,2.133098125457764,1.131784200668335,1.3963853120803833,0.0,0.0,0.0,168.57049560546875,177.0,0.095315121114254,-0.0,2921.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8092433214187622,0.3357830941677093,0.3045984208583832,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8915671706199646,0.4546453356742859,0.4322168231010437,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8324918150901794,0.3679714798927307,0.2591564953327179,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.8631635904312134,0.4125987589359283,0.3927974104881286,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.7729434370994568,0.292686253786087,1.33009672164917,291.02740478515625,291.0260009765625,289.25,286.9305725097656,292.02764892578125,297.2583312988281,292.0274353027344,1.0,0.6134411096572876,1.0,1.0,0.3980952799320221,1.0,-3.264882326126098,2.133098125457764,1.131784200668335,1.3963853120803833,0.0,0.0,0.0,168.57049560546875,177.0,0.095315121114254,-0.0,2921.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8078200221061707,0.3362319767475128,0.3050494790077209,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.890159010887146,0.4555847346782684,0.4331514239311218,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8313116431236267,0.3687416017055511,0.2597295045852661,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8618225455284119,0.4134099781513214,0.3936121761798858,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.7712472677230835,0.2927066385746002,1.3304340839385986,291.0274353027344,291.0260009765625,289.25,286.9347839355469,292.0276794433594,297.2581481933594,292.0274658203125,1.0,0.6147634983062744,1.0,1.0,0.3980705738067627,1.0,-3.268623113632202,2.13550329208374,1.133119821548462,1.3979469537734983,0.0,0.0,0.0,170.07528686523438,177.0,0.0897274613380432,-0.0,2937.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8064066171646118,0.33668053150177,0.3055002689361572,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8887802362442017,0.4565230309963226,0.4340849220752716,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8301582336425781,0.36951345205307,0.2603037059307098,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.8605120182037354,0.4142206311225891,0.3944263458251953,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.7695848941802979,0.2927284836769104,1.3307780027389526,291.0274353027344,291.0260009765625,289.25,286.9385681152344,292.0276794433594,297.25799560546875,292.0274658203125,1.0,0.616084635257721,1.0,1.0,0.39804208278656,1.0,-3.2723705768585205,2.137923240661621,1.1344473361968994,1.3995232582092283,0.0,0.0,0.0,171.580078125,180.0,0.0707696303725242,-0.0,2954.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8036199808120728,0.3375767767429352,0.3064009845256805,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8861073851585388,0.4583963751792907,0.4359488487243652,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8279266357421875,0.3710620999336242,0.2614554166793823,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8579784035682678,0.4158402383327484,0.3960530459880829,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.7663582563400269,0.2927762269973755,1.3314837217330933,291.0274658203125,291.0260009765625,289.25,286.9449462890625,292.0277099609375,297.2576599121094,292.0274963378906,1.0,0.6187233328819275,1.0,1.0,0.3979850709438324,1.0,-3.2798848152160645,2.1427769660949707,1.1371078491210938,1.4026896953582764,0.0,0.0,0.0,174.58985900878906,183.0,0.0414003506302833,-0.0,2987.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8036199808120728,0.3375767767429352,0.3064009845256805,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8861073851585388,0.4583963751792907,0.4359488487243652,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8279266357421875,0.3710620999336242,0.2614554166793823,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.8579784035682678,0.4158402383327484,0.3960530459880829,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274658203125,0.7663582563400269,0.2927762269973755,1.3314837217330933,291.0274658203125,291.0260009765625,289.25,286.9449462890625,292.0277099609375,297.2576599121094,292.0274963378906,1.0,0.6187233328819275,1.0,1.0,0.3979850709438324,1.0,-3.2798848152160645,2.1427769660949707,1.1371078491210938,1.4026896953582764,0.0,0.0,0.0,174.58985900878906,183.0,0.0414003506302833,-0.0,2987.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.800925076007843,0.3384720683097839,0.3073007464408874,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.883542001247406,0.4602658152580261,0.4378088712692261,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.8257875442504883,0.3726170361042022,0.2626114189624786,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.8555548191070557,0.4174577295780182,0.3976776003837585,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.7632563710212708,0.2928290069103241,1.332211971282959,291.0274963378906,291.0260009765625,289.25,286.94952392578125,292.0277099609375,297.25732421875,292.02752685546875,1.0,0.6213572025299072,1.0,1.0,0.3979280591011047,1.0,-3.2874226570129395,2.147646188735962,1.1397764682769775,1.4058711528778076,0.0,0.0,0.0,177.60031127929688,186.0,0.0304395332932472,-0.0,3020.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.800925076007843,0.3384720683097839,0.3073007464408874,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.883542001247406,0.4602658152580261,0.4378088712692261,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.8257875442504883,0.3726170361042022,0.2626114189624786,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.8555548191070557,0.4174577295780182,0.3976776003837585,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274963378906,0.7632563710212708,0.2928290069103241,1.332211971282959,291.0274963378906,291.0260009765625,289.25,286.94952392578125,292.0277099609375,297.25732421875,292.02752685546875,1.0,0.6213572025299072,1.0,1.0,0.3979280591011047,1.0,-3.2874226570129395,2.147646188735962,1.1397764682769775,1.4058711528778076,0.0,0.0,0.0,177.60031127929688,186.0,0.0304395332932472,-0.0,3020.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.8085486888885498,0.343946248292923,0.3111494779586792,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372314453125,0.8916826248168945,0.466824859380722,0.4428232312202453,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372009277344,0.833173394203186,0.3788809478282928,0.2661142945289612,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372314453125,0.863309383392334,0.4238133728504181,0.4024896025657654,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.7704163789749146,0.2979549467563629,1.349050760269165,291.0372619628906,291.0260009765625,289.25,286.95269775390625,292.0448913574219,297.30035400390625,292.0379333496094,1.0,0.6260595321655273,1.0,1.0,0.3978686034679413,1.0,-3.328280210494995,2.1734113693237305,1.1548690795898438,1.4219192266464231,0.0,0.0,0.0,176.11192321777344,189.0,11.54960823059082,-0.0,3100.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03717041015625,0.8085486888885498,0.343946248292923,0.3111494779586792,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372314453125,0.8916826248168945,0.466824859380722,0.4428232312202453,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372009277344,0.833173394203186,0.3788809478282928,0.2661142945289612,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372314453125,0.863309383392334,0.4238133728504181,0.4024896025657654,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.7704163789749146,0.2979549467563629,1.349050760269165,291.0372619628906,291.0260009765625,289.25,286.95269775390625,292.0448913574219,297.30035400390625,292.0379333496094,1.0,0.6260595321655273,1.0,1.0,0.3978686034679413,1.0,-3.328280210494995,2.1734113693237305,1.1548690795898438,1.4219192266464231,0.0,0.0,0.0,176.11192321777344,189.0,11.54960823059082,-0.0,3100.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.04864501953125,0.8134905695915222,0.3479084372520447,0.3149186372756958,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487060546875,0.8972283005714417,0.4720394313335418,0.447925716638565,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.8383879065513611,0.3838133513927459,0.2696925699710846,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.8687383532524109,0.4288574755191803,0.4074339270591736,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486145019531,0.7758331894874573,0.3020855486392975,1.368272066116333,291.0487060546875,291.0260009765625,289.25,286.9549560546875,292.0559387207031,297.3246459960937,292.0492248535156,1.0,0.6321707963943481,1.0,1.0,0.3978091478347778,1.0,-3.3723249435424805,2.201085090637207,1.171239733695984,1.439885497093201,0.0,0.0,0.0,176.70755004882812,192.0,13.964407920837402,-0.0,3202.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.04864501953125,0.8134905695915222,0.3479084372520447,0.3149186372756958,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487060546875,0.8972283005714417,0.4720394313335418,0.447925716638565,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.8383879065513611,0.3838133513927459,0.2696925699710846,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.8687383532524109,0.4288574755191803,0.4074339270591736,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486145019531,0.7758331894874573,0.3020855486392975,1.368272066116333,291.0487060546875,291.0260009765625,289.25,286.9549560546875,292.0559387207031,297.3246459960937,292.0492248535156,1.0,0.6321707963943481,1.0,1.0,0.3978091478347778,1.0,-3.3723249435424805,2.201085090637207,1.171239733695984,1.439885497093201,0.0,0.0,0.0,176.70755004882812,192.0,13.964407920837402,-0.0,3202.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531616210937,0.8143945932388306,0.3495473265647888,0.3164809346199035,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531921386719,0.8983110189437866,0.4743286073207855,0.450170487165451,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531616210937,0.839522123336792,0.3859667479991913,0.2712585628032684,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531921386719,0.8698502779006958,0.4310603141784668,0.4096008539199829,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531311035156,0.7770472168922424,0.3038564920425415,1.3766391277313232,291.05322265625,291.0260009765625,289.25,286.95574951171875,292.0597229003906,297.3324890136719,292.0536499023437,1.0,0.6353001594543457,1.0,1.0,0.3977794349193573,1.0,-3.3914597034454346,2.213130235671997,1.1783294677734375,1.4477139711380005,0.0,0.0,0.0,177.8681182861328,192.0,13.113542556762695,-0.0,3252.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0557556152344,0.8147080540657043,0.351035326719284,0.3179008066654205,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0557556152344,0.8987395763397217,0.4764727056026459,0.4522739946842193,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0557556152344,0.8400792479515076,0.3879777491092682,0.272722065448761,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0557556152344,0.8703333139419556,0.4331153333187103,0.4116241633892059,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0557556152344,0.7776535153388977,0.3054739534854889,1.3843271732330322,291.0557556152344,291.0260009765625,289.25,286.9563903808594,292.059814453125,297.3385009765625,292.05596923828125,1.0,0.6383970975875854,1.0,1.0,0.3972937166690826,1.0,-3.409140348434448,2.2255654335021973,1.183574914932251,1.456249117851257,0.0,0.0,0.0,179.33680725097656,195.0,9.64635944366455,-0.0,3301.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.814264178276062,0.3536698818206787,0.3204222619533539,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.8984130620956421,0.4804240763187408,0.4561553001403808,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.8401362895965576,0.3916689455509186,0.2754127979278564,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.8701515197753906,0.4368808567523956,0.4153373837471008,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.7777065634727478,0.3083215653896332,1.3979649543762207,291.05621337890625,291.0260009765625,289.25,286.9570617675781,292.0575866699219,297.3463134765625,292.0562744140625,1.0,0.6443742513656616,1.0,1.0,0.3963222503662109,1.0,-3.440951347351074,2.2484374046325684,1.192513942718506,1.4721086025238037,0.0,0.0,0.0,182.7789001464844,198.0,2.9112353324890137,-0.0,3395.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.814264178276062,0.3536698818206787,0.3204222619533539,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.8984130620956421,0.4804240763187408,0.4561553001403808,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.8401362895965576,0.3916689455509186,0.2754127979278564,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.8701515197753906,0.4368808567523956,0.4153373837471008,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05621337890625,0.7777065634727478,0.3083215653896332,1.3979649543762207,291.05621337890625,291.0260009765625,289.25,286.9570617675781,292.0575866699219,297.3463134765625,292.0562744140625,1.0,0.6443742513656616,1.0,1.0,0.3963222503662109,1.0,-3.440951347351074,2.2484374046325684,1.192513942718506,1.4721086025238037,0.0,0.0,0.0,182.7789001464844,198.0,2.9112353324890137,-0.0,3395.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8130902051925659,0.3559739291667938,0.3226344883441925,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8973085284233093,0.4840594232082367,0.4597216844558716,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8394832611083984,0.3950490951538086,0.2778744101524353,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8692058324813843,0.4403214156627655,0.4187264144420624,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541687011719,0.7769213914871216,0.3107709884643554,1.4097498655319214,291.0541381835937,291.0260009765625,289.25,286.95709228515625,292.05377197265625,297.3503723144531,292.0541076660156,1.0,0.649992048740387,1.0,1.0,0.3953508138656616,1.0,-3.4691171646118164,2.2690799236297607,1.200037121772766,1.4865461587905884,0.0,0.0,0.0,186.48516845703125,201.0,-1.4569463729858398,-0.0,3483.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8130902051925659,0.3559739291667938,0.3226344883441925,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8973085284233093,0.4840594232082367,0.4597216844558716,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8394832611083984,0.3950490951538086,0.2778744101524353,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.8692058324813843,0.4403214156627655,0.4187264144420624,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541687011719,0.7769213914871216,0.3107709884643554,1.4097498655319214,291.0541381835937,291.0260009765625,289.25,286.95709228515625,292.05377197265625,297.3503723144531,292.0541076660156,1.0,0.649992048740387,1.0,1.0,0.3953508138656616,1.0,-3.4691171646118164,2.2690799236297607,1.200037121772766,1.4865461587905884,0.0,0.0,0.0,186.48516845703125,201.0,-1.4569463729858398,-0.0,3483.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04949951171875,0.8116366863250732,0.3580613136291504,0.3246329128742218,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.8959413170814514,0.4874788224697113,0.4630711078643799,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.8385753631591797,0.3982166349887848,0.2801779806613922,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.8679938912391663,0.4435397088527679,0.4218917191028595,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04949951171875,0.7757735848426819,0.3129236400127411,1.4201362133026123,291.0494384765625,291.0260009765625,289.25,286.9564819335937,292.0473937988281,297.3520202636719,292.0493469238281,1.0,0.655253529548645,1.0,1.0,0.3941539525985718,1.0,-3.49462366104126,2.2887778282165527,1.205846071243286,1.5006272792816162,0.0,0.0,0.0,190.2078857421875,204.0,-5.37688684463501,-0.0,3567.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04949951171875,0.8116366863250732,0.3580613136291504,0.3246329128742218,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.8959413170814514,0.4874788224697113,0.4630711078643799,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.8385753631591797,0.3982166349887848,0.2801779806613922,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.8679938912391663,0.4435397088527679,0.4218917191028595,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04949951171875,0.7757735848426819,0.3129236400127411,1.4201362133026123,291.0494384765625,291.0260009765625,289.25,286.9564819335937,292.0473937988281,297.3520202636719,292.0493469238281,1.0,0.655253529548645,1.0,1.0,0.3941539525985718,1.0,-3.49462366104126,2.2887778282165527,1.205846071243286,1.5006272792816162,0.0,0.0,0.0,190.2078857421875,204.0,-5.37688684463501,-0.0,3567.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0432434082031,0.8101075291633606,0.3600102066993713,0.326493352651596,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.8945208787918091,0.4907377958297729,0.4662588238716125,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0432434082031,0.8376005291938782,0.4012273550033569,0.2823642790317535,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.8667202591896057,0.4465942978858948,0.4248913824558258,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04327392578125,0.7744706869125366,0.3148447871208191,1.429422378540039,291.0431823730469,291.0260009765625,289.25,286.95538330078125,292.04022216796875,297.3520202636719,292.04302978515625,1.0,0.6601971983909607,1.0,1.0,0.3929570913314819,1.0,-3.518106460571289,2.30727767944336,1.2108287811279297,1.5139604806900024,0.0,0.0,0.0,193.85655212402344,207.0,-7.872746467590332,-0.0,3646.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0432434082031,0.8101075291633606,0.3600102066993713,0.326493352651596,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.8945208787918091,0.4907377958297729,0.4662588238716125,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0432434082031,0.8376005291938782,0.4012273550033569,0.2823642790317535,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.8667202591896057,0.4465942978858948,0.4248913824558258,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04327392578125,0.7744706869125366,0.3148447871208191,1.429422378540039,291.0431823730469,291.0260009765625,289.25,286.95538330078125,292.04022216796875,297.3520202636719,292.04302978515625,1.0,0.6601971983909607,1.0,1.0,0.3929570913314819,1.0,-3.518106460571289,2.30727767944336,1.2108287811279297,1.5139604806900024,0.0,0.0,0.0,193.85655212402344,207.0,-7.872746467590332,-0.0,3646.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397644042969,0.809343695640564,0.36094731092453,0.3273862302303314,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.8938198685646057,0.4923194348812103,0.4678039848804474,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397644042969,0.8371147513389587,0.4026863574981689,0.2834223806858063,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.8660891056060791,0.4480730295181274,0.4263416826725006,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.7737935185432434,0.3157343566417694,1.433725118637085,291.03973388671875,291.0260009765625,289.25,286.9546203613281,292.03643798828125,297.3515930175781,292.03955078125,1.0,0.6625645756721497,1.0,1.0,0.392358660697937,1.0,-3.52923321723938,2.316159009933472,1.2130742073059082,1.5203951597213743,0.0,0.0,0.0,195.64344787597656,207.0,-8.722066879272461,-0.0,3684.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0368957519531,0.8085877299308777,0.3618665337562561,0.3282604217529297,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.036865234375,0.8931320309638977,0.4938761293888092,0.4693228900432586,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0368957519531,0.8366369009017944,0.404121458530426,0.2844617664813995,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.036865234375,0.8654689192771912,0.4495264887809753,0.4277653992176056,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03692626953125,0.7731094360351562,0.3165856003761291,1.4378408193588257,291.036865234375,291.0260009765625,289.25,286.95379638671875,292.03436279296875,297.3509216308594,292.03680419921875,1.0,0.6648720502853394,1.0,1.0,0.3920415937900543,1.0,-3.5400266647338867,2.3240153789520264,1.2160112857818604,1.5258809328079224,0.0,0.0,0.0,197.405502319336,210.0,-8.050886154174805,-0.0,3721.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325927734375,0.8071372509002686,0.363674134016037,0.3299722671508789,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325622558594,0.8918337225914001,0.496937096118927,0.4723018407821655,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325927734375,0.8357399702072144,0.4069422483444214,0.2864991128444671,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325927734375,0.8642978072166443,0.4523797035217285,0.4305527210235595,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.7717614769935608,0.3181977868080139,1.4456164836883545,291.0325622558594,291.0260009765625,289.25,286.9518127441406,292.03045654296875,297.3492126464844,292.0325012207031,1.0,0.6693328619003296,1.0,1.0,0.3914074897766113,1.0,-3.56082820892334,2.339139461517334,1.2216886281967163,1.5364357233047483,0.0,0.0,0.0,200.84429931640625,213.0,-6.62986946105957,-0.0,3794.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325927734375,0.8071372509002686,0.363674134016037,0.3299722671508789,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325622558594,0.8918337225914001,0.496937096118927,0.4723018407821655,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325927734375,0.8357399702072144,0.4069422483444214,0.2864991128444671,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325927734375,0.8642978072166443,0.4523797035217285,0.4305527210235595,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.7717614769935608,0.3181977868080139,1.4456164836883545,291.0325622558594,291.0260009765625,289.25,286.9518127441406,292.03045654296875,297.3492126464844,292.0325012207031,1.0,0.6693328619003296,1.0,1.0,0.3914074897766113,1.0,-3.56082820892334,2.339139461517334,1.2216886281967163,1.5364357233047483,0.0,0.0,0.0,200.84429931640625,213.0,-6.62986946105957,-0.0,3794.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02838134765625,0.8057706952095032,0.3654485046863556,0.3316504955291748,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.8906377553939819,0.4999402165412903,0.4752211570739746,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.8349232077598572,0.4097097814083099,0.2884953320026397,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.8632197380065918,0.4551745057106018,0.4332794845104217,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02838134765625,0.7704548239707947,0.3197137713432312,1.4529213905334473,291.0283508300781,291.0260009765625,289.25,286.94952392578125,292.0263671875,297.3471984863281,292.0282592773437,1.0,0.6736288070678711,1.0,1.0,0.3907733857631683,1.0,-3.58082914352417,2.353782415390014,1.2270467281341553,1.5466866493225098,0.0,0.0,0.0,204.18551635742188,216.0,-6.118501663208008,-0.0,3865.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
