time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02838134765625,0.8057706952095032,0.3654485046863556,0.3316504955291748,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.8906377553939819,0.4999402165412903,0.4752211570739746,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.8349232077598572,0.4097097814083099,0.2884953320026397,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.8632197380065918,0.4551745057106018,0.4332794845104217,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02838134765625,0.7704548239707947,0.3197137713432312,1.4529213905334473,291.0283508300781,291.0260009765625,289.25,286.94952392578125,292.0263671875,297.3471984863281,292.0282592773437,1.0,0.6736288070678711,1.0,1.0,0.3907733857631683,1.0,-3.58082914352417,2.353782415390014,1.2270467281341553,1.5466866493225098,0.0,0.0,0.0,204.18551635742188,216.0,-6.118501663208008,-0.0,3865.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.804476797580719,0.3672001659870147,0.3333028852939605,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.8895247578620911,0.5029001832008362,0.4780932068824768,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.8341718912124634,0.4124392569065094,0.2904601395130157,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.8622174859046936,0.4579260647296905,0.4359589517116546,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.7691865563392639,0.3211576044559479,1.4598650932312012,291.0262756347656,291.0260009765625,289.25,286.9469909667969,292.025634765625,297.3450012207031,292.0263061523437,1.0,0.6777957081794739,1.0,1.0,0.3906485438346863,1.0,-3.6002132892608643,2.3664896488189697,1.233723759651184,1.5551414489746094,0.0,0.0,0.0,207.4524383544922,219.0,-3.4739973545074463,-0.0,3935.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.804476797580719,0.3672001659870147,0.3333028852939605,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.8895247578620911,0.5029001832008362,0.4780932068824768,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.8341718912124634,0.4124392569065094,0.2904601395130157,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.8622174859046936,0.4579260647296905,0.4359589517116546,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.7691865563392639,0.3211576044559479,1.4598650932312012,291.0262756347656,291.0260009765625,289.25,286.9469909667969,292.025634765625,297.3450012207031,292.0263061523437,1.0,0.6777957081794739,1.0,1.0,0.3906485438346863,1.0,-3.6002132892608643,2.3664896488189697,1.233723759651184,1.5551414489746094,0.0,0.0,0.0,207.4524383544922,219.0,-3.4739973545074463,-0.0,3935.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252685546875,0.8032777905464172,0.3689433932304382,0.3349440395832062,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.8885061740875244,0.5058340430259705,0.4809359014034271,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252685546875,0.8334981799125671,0.4151480197906494,0.2924068868160248,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.8613024353981018,0.4606513082981109,0.4386087656021118,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252685546875,0.7679762840270996,0.3225520253181457,1.4665563106536863,291.0252380371094,291.0260009765625,289.25,286.9443054199219,292.0250549316406,297.34283447265625,292.0252990722656,1.0,0.6818649172782898,1.0,1.0,0.3905237019062042,1.0,-3.619188070297241,2.378894805908203,1.240293264389038,1.5633827447891235,0.0,0.0,0.0,210.65054321289065,222.0,-2.028712034225464,-0.0,4004.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252685546875,0.8032777905464172,0.3689433932304382,0.3349440395832062,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.8885061740875244,0.5058340430259705,0.4809359014034271,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252685546875,0.8334981799125671,0.4151480197906494,0.2924068868160248,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.8613024353981018,0.4606513082981109,0.4386087656021118,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252685546875,0.7679762840270996,0.3225520253181457,1.4665563106536863,291.0252380371094,291.0260009765625,289.25,286.9443054199219,292.0250549316406,297.34283447265625,292.0252990722656,1.0,0.6818649172782898,1.0,1.0,0.3905237019062042,1.0,-3.619188070297241,2.378894805908203,1.240293264389038,1.5633827447891235,0.0,0.0,0.0,210.65054321289065,222.0,-2.028712034225464,-0.0,4004.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248413085937,0.8027054071426392,0.3698104321956634,0.3357605040073395,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248413085937,0.8880236148834229,0.5072911977767944,0.4823476076126098,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248413085937,0.8331832885742188,0.4164948463439941,0.2933746576309204,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248413085937,0.8608696460723877,0.4620043933391571,0.4399241507053375,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248413085937,0.7673883438110352,0.3232336938381195,1.4698271751403809,291.0248413085937,291.0260009765625,289.25,286.9429016113281,292.0247497558594,297.3417663574219,292.0248718261719,1.0,0.6838704943656921,1.0,1.0,0.390461266040802,1.0,-3.628550529479981,2.385021686553955,1.243528962135315,1.567455172538757,0.0,0.0,0.0,212.2315673828125,222.0,-1.643908977508545,-0.0,4038.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.8021463751792908,0.3706742227077484,0.3365737795829773,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.8875541090965271,0.5087422132492065,0.4837530851364136,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.8328790068626404,0.4178370833396911,0.2943388223648071,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.860448956489563,0.4633515477180481,0.4412335157394409,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.7668088674545288,0.3239064514636993,1.4730545282363892,291.02471923828125,291.0260009765625,289.25,286.9414978027344,292.0250244140625,297.3407287597656,292.0247802734375,1.0,0.6858596205711365,1.0,1.0,0.3904869854450226,1.0,-3.637838363647461,2.390838623046875,1.246999740600586,1.5712345838546753,0.0,0.0,0.0,213.80430603027344,225.0,-0.9695993065834044,-0.0,4073.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8010674118995667,0.3723946809768677,0.3381927013397217,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8866534233093262,0.5116292238235474,0.4865482449531555,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8323021531105042,0.4205113351345062,0.2962588369846344,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8596430420875549,0.4660314917564392,0.44383704662323,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.7656768560409546,0.3252299726009369,1.4794009923934937,291.0250244140625,291.0260009765625,289.25,286.9386901855469,292.0256652832031,297.3386535644531,292.0251159667969,1.0,0.6897953152656555,1.0,1.0,0.3905384242534637,1.0,-3.6562271118164062,2.4023211002349854,1.253906011581421,1.5786820650100708,0.0,0.0,0.0,216.92788696289065,228.0,0.0427527613937854,-0.0,4141.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8010674118995667,0.3723946809768677,0.3381927013397217,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8866534233093262,0.5116292238235474,0.4865482449531555,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8323021531105042,0.4205113351345062,0.2962588369846344,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8596430420875549,0.4660314917564392,0.44383704662323,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.7656768560409546,0.3252299726009369,1.4794009923934937,291.0250244140625,291.0260009765625,289.25,286.9386901855469,292.0256652832031,297.3386535644531,292.0251159667969,1.0,0.6897953152656555,1.0,1.0,0.3905384242534637,1.0,-3.6562271118164062,2.4023211002349854,1.253906011581421,1.5786820650100708,0.0,0.0,0.0,216.92788696289065,228.0,0.0427527613937854,-0.0,4141.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8000301718711853,0.3741025924682617,0.3398007154464721,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8857934474945068,0.5144949555397034,0.4893231689929962,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8317589163780212,0.4231711030006408,0.2981685101985931,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.858875036239624,0.4686914086341858,0.4464213848114013,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.7645748257637024,0.3265265524387359,1.485621452331543,291.0255126953125,291.0260009765625,289.25,286.9359130859375,292.0262756347656,297.336669921875,292.0256042480469,1.0,0.6936820149421692,1.0,1.0,0.3905898332595825,1.0,-3.674391746520996,2.413665533065796,1.2607262134552002,1.5860400199890137,0.0,0.0,0.0,220.0308380126953,231.0,0.5012503266334534,-0.0,4209.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8000301718711853,0.3741025924682617,0.3398007154464721,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8857934474945068,0.5144949555397034,0.4893231689929962,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8317589163780212,0.4231711030006408,0.2981685101985931,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.858875036239624,0.4686914086341858,0.4464213848114013,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.7645748257637024,0.3265265524387359,1.485621452331543,291.0255126953125,291.0260009765625,289.25,286.9359130859375,292.0262756347656,297.336669921875,292.0256042480469,1.0,0.6936820149421692,1.0,1.0,0.3905898332595825,1.0,-3.674391746520996,2.413665533065796,1.2607262134552002,1.5860400199890137,0.0,0.0,0.0,220.0308380126953,231.0,0.5012503266334534,-0.0,4209.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.7990207672119141,0.3757938742637634,0.3413945436477661,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8849605321884155,0.5173367261886597,0.4920758306980133,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8312377333641052,0.4258141815662384,0.3000666797161102,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8581321239471436,0.4713288843631744,0.4489848613739013,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.7634931206703186,0.3277965188026428,1.4917213916778564,291.0259704589844,291.0260009765625,289.25,286.9332580566406,292.0267333984375,297.3346862792969,292.02606201171875,1.0,0.6975237131118774,1.0,1.0,0.3906186819076538,1.0,-3.692329168319702,2.424940586090088,1.2673885822296145,1.5933773517608645,0.0,0.0,0.0,223.1220092773437,234.0,0.5771530270576477,-0.0,4277.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.7990207672119141,0.3757938742637634,0.3413945436477661,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8849605321884155,0.5173367261886597,0.4920758306980133,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8312377333641052,0.4258141815662384,0.3000666797161102,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8581321239471436,0.4713288843631744,0.4489848613739013,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.7634931206703186,0.3277965188026428,1.4917213916778564,291.0259704589844,291.0260009765625,289.25,286.9332580566406,292.0267333984375,297.3346862792969,292.02606201171875,1.0,0.6975237131118774,1.0,1.0,0.3906186819076538,1.0,-3.692329168319702,2.424940586090088,1.2673885822296145,1.5933773517608645,0.0,0.0,0.0,223.1220092773437,234.0,0.5771530270576477,-0.0,4277.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.7980285286903381,0.3774658441543579,0.3429716825485229,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8841442465782166,0.5201530456542969,0.4948049187660217,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8307297825813293,0.4284392893314361,0.3019525706768036,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8574046492576599,0.4739427268505096,0.4515263736248016,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.7624248266220093,0.3290408253669739,1.4977067708969116,291.0263977050781,291.0260009765625,289.25,286.9307861328125,292.0271301269531,297.3327331542969,292.0264892578125,1.0,0.7013239860534668,1.0,1.0,0.3906475603580475,1.0,-3.710039377212525,2.4360783100128174,1.273961067199707,1.6006256341934204,0.0,0.0,0.0,226.20835876464844,237.0,0.5760464668273926,-0.0,4345.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.7980285286903381,0.3774658441543579,0.3429716825485229,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8841442465782166,0.5201530456542969,0.4948049187660217,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8307297825813293,0.4284392893314361,0.3019525706768036,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8574046492576599,0.4739427268505096,0.4515263736248016,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.7624248266220093,0.3290408253669739,1.4977067708969116,291.0263977050781,291.0260009765625,289.25,286.9307861328125,292.0271301269531,297.3327331542969,292.0264892578125,1.0,0.7013239860534668,1.0,1.0,0.3906475603580475,1.0,-3.710039377212525,2.4360783100128174,1.273961067199707,1.6006256341934204,0.0,0.0,0.0,226.20835876464844,237.0,0.5760464668273926,-0.0,4345.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265808105469,0.7975374460220337,0.3782941102981567,0.343753457069397,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.026611328125,0.883741021156311,0.5215513110160828,0.4961602389812469,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.026611328125,0.830479621887207,0.4297448992729187,0.3028907179832458,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.026611328125,0.8570455312728882,0.4752404689788818,0.4527885913848877,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265808105469,0.7618947625160217,0.3296533524990082,1.5006564855575562,291.026611328125,291.0260009765625,289.25,286.9296569824219,292.0273132324219,297.3317565917969,292.02667236328125,1.0,0.7032088041305542,1.0,1.0,0.3906619846820831,1.0,-3.718807697296143,2.441593647003174,1.2772140502929688,1.6042146682739258,0.0,0.0,0.0,227.7503356933593,237.0,0.5652543306350708,-0.0,4379.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.797048807144165,0.3791163563728332,0.3445301353931427,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8833402395248413,0.522942066192627,0.497508704662323,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8302313685417175,0.4310451447963714,0.3038252890110016,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.8566886186599731,0.4765312671661377,0.4540444612503052,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267028808594,0.7613666653633118,0.3302588760852813,1.5035754442214966,291.0267028808594,291.0260009765625,289.25,286.9285888671875,292.02734375,297.3307800292969,292.0267944335937,1.0,0.7050827145576477,1.0,1.0,0.3906516432762146,1.0,-3.727512836456299,2.447145462036133,1.2803672552108765,1.6078535318374634,0.0,0.0,0.0,229.2915496826172,240.0,0.4344806671142578,-0.0,4413.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.7960758209228516,0.3807418048381805,0.3460669815540313,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8825429081916809,0.5257003307342529,0.5001842975616455,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8297378420829773,0.4336288869380951,0.3056831061840057,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8559786677360535,0.4790912866592407,0.4565363824367523,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.760314404964447,0.3314489424228668,1.509321212768555,291.0267944335937,291.0260009765625,289.25,286.9267578125,292.0273132324219,297.32879638671875,292.02685546875,1.0,0.7087985873222351,1.0,1.0,0.3906309902667999,1.0,-3.7447311878204346,2.458142042160034,1.28658926486969,1.6150639057159424,0.0,0.0,0.0,232.37335205078125,243.0,0.2004205137491226,-0.0,4481.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.7960758209228516,0.3807418048381805,0.3460669815540313,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8825429081916809,0.5257003307342529,0.5001842975616455,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8297378420829773,0.4336288869380951,0.3056831061840057,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8559786677360535,0.4790912866592407,0.4565363824367523,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.760314404964447,0.3314489424228668,1.509321212768555,291.0267944335937,291.0260009765625,289.25,286.9267578125,292.0273132324219,297.32879638671875,292.02685546875,1.0,0.7087985873222351,1.0,1.0,0.3906309902667999,1.0,-3.7447311878204346,2.458142042160034,1.28658926486969,1.6150639057159424,0.0,0.0,0.0,232.37335205078125,243.0,0.2004205137491226,-0.0,4481.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.7951078414916992,0.3823444247245788,0.3475838005542755,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8817505240440369,0.5284308791160583,0.502834141254425,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8292473554611206,0.4361927211284637,0.3075272738933563,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8552732467651367,0.4816255867481231,0.4590044319629669,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.7592676281929016,0.3326142430305481,1.5149576663970947,291.0267944335937,291.0260009765625,289.25,286.92529296875,292.0272827148437,297.3267822265625,292.02685546875,1.0,0.7124754786491394,1.0,1.0,0.3906103670597076,1.0,-3.7617146968841553,2.468994379043579,1.2927201986312866,1.62217915058136,0.0,0.0,0.0,235.4571228027344,246.0,0.0580561272799968,-0.0,4548.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.7951078414916992,0.3823444247245788,0.3475838005542755,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8817505240440369,0.5284308791160583,0.502834141254425,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8292473554611206,0.4361927211284637,0.3075272738933563,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.8552732467651367,0.4816255867481231,0.4590044319629669,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267944335937,0.7592676281929016,0.3326142430305481,1.5149576663970947,291.0267944335937,291.0260009765625,289.25,286.92529296875,292.0272827148437,297.3267822265625,292.02685546875,1.0,0.7124754786491394,1.0,1.0,0.3906103670597076,1.0,-3.7617146968841553,2.468994379043579,1.2927201986312866,1.62217915058136,0.0,0.0,0.0,235.4571228027344,246.0,0.0580561272799968,-0.0,4548.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.7941462397575378,0.3839223384857178,0.3490788042545318,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.8809646964073181,0.5311312675476074,0.5054559111595154,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.8287616968154907,0.4387349784374237,0.3093566000461578,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.8545739054679871,0.4841319918632507,0.4614465236663818,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.7582276463508606,0.3337534070014953,1.520478129386902,291.02667236328125,291.0260009765625,289.25,286.9243469238281,292.027099609375,297.32476806640625,292.0267333984375,1.0,0.7161113023757935,1.0,1.0,0.390577107667923,1.0,-3.778453350067138,2.479736804962158,1.2987165451049805,1.629234790802002,0.0,0.0,0.0,238.5388946533203,249.0,-0.0927609354257583,-0.0,4616.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.7941462397575378,0.3839223384857178,0.3490788042545318,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.8809646964073181,0.5311312675476074,0.5054559111595154,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.8287616968154907,0.4387349784374237,0.3093566000461578,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.8545739054679871,0.4841319918632507,0.4614465236663818,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02667236328125,0.7582276463508606,0.3337534070014953,1.520478129386902,291.02667236328125,291.0260009765625,289.25,286.9243469238281,292.027099609375,297.32476806640625,292.0267333984375,1.0,0.7161113023757935,1.0,1.0,0.390577107667923,1.0,-3.778453350067138,2.479736804962158,1.2987165451049805,1.629234790802002,0.0,0.0,0.0,238.5388946533203,249.0,-0.0927609354257583,-0.0,4616.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.7931889891624451,0.3854757845401764,0.3505522906780243,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.8801831603050232,0.5338019132614136,0.5080500841140747,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.8282787799835205,0.4412559866905212,0.3111713826656341,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.8538785576820374,0.4866108894348144,0.4638630747795105,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.7571930885314941,0.3348674774169922,1.5258874893188477,291.0265197753906,291.0260009765625,289.25,286.9239501953125,292.0268859863281,297.3227233886719,292.02655029296875,1.0,0.7197068333625793,1.0,1.0,0.3905438482761383,1.0,-3.794949769973755,2.4903318881988525,1.304618000984192,1.636192798614502,0.0,0.0,0.0,241.62060546875,252.0,-0.1958914548158645,-0.0,4683.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.7931889891624451,0.3854757845401764,0.3505522906780243,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.8801831603050232,0.5338019132614136,0.5080500841140747,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.8282787799835205,0.4412559866905212,0.3111713826656341,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.8538785576820374,0.4866108894348144,0.4638630747795105,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.7571930885314941,0.3348674774169922,1.5258874893188477,291.0265197753906,291.0260009765625,289.25,286.9239501953125,292.0268859863281,297.3227233886719,292.02655029296875,1.0,0.7197068333625793,1.0,1.0,0.3905438482761383,1.0,-3.794949769973755,2.4903318881988525,1.304618000984192,1.636192798614502,0.0,0.0,0.0,241.62060546875,252.0,-0.1958914548158645,-0.0,4683.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.7927121520042419,0.3862442374229431,0.3512817323207855,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.879794180393219,0.5351271033287048,0.5093377232551575,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8280383944511414,0.4425092935562134,0.3120737969875335,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.8535324931144714,0.4878410100936889,0.4650626480579376,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02642822265625,0.7566782832145691,0.3354161381721496,1.528555154800415,291.0263977050781,291.0260009765625,289.25,286.9239807128906,292.0267639160156,297.3216857910156,292.0264587402344,1.0,0.7214908003807068,1.0,1.0,0.3905272185802459,1.0,-3.803115129470825,2.495578527450561,1.3075366020202637,1.63963782787323,0.0,0.0,0.0,243.16207885742188,252.0,-0.2352993935346603,-0.0,4717.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.7922372221946716,0.387006402015686,0.3520056307315826,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.8794071078300476,0.5364446043968201,0.5106182098388672,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.8277994990348816,0.4437571465969085,0.3129724860191345,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.8531882166862488,0.4890641272068023,0.4662556648254394,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.756165623664856,0.3359586000442505,1.5311949253082275,291.0263366699219,291.0260009765625,289.25,286.9241943359375,292.0267028808594,297.3206787109375,292.0263671875,1.0,0.7232646346092224,1.0,1.0,0.3905178904533386,1.0,-3.8112213611602783,2.5007662773132324,1.3104549646377563,1.643036127090454,0.0,0.0,0.0,244.7024078369141,255.0,-0.2347175776958465,-0.0,4750.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.7912912964820862,0.3885119557380676,0.3534366488456726,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.8786370158195496,0.5390565395355225,0.5131574869155884,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.8273246884346008,0.4462365508079529,0.3147585093975067,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.8525034785270691,0.4914891123771667,0.4686217606067657,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.7551457285881042,0.3370251953601837,1.5363926887512207,291.0261535644531,291.0260009765625,289.25,286.92510986328125,292.0265197753906,297.318603515625,292.0262145996094,1.0,0.7267819046974182,1.0,1.0,0.3904992043972015,1.0,-3.8272531032562256,2.511027574539185,1.3162254095077517,1.649754762649536,0.0,0.0,0.0,247.7807464599609,258.0,-0.2320374101400375,-0.0,4817.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.7912912964820862,0.3885119557380676,0.3534366488456726,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.8786370158195496,0.5390565395355225,0.5131574869155884,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.8273246884346008,0.4462365508079529,0.3147585093975067,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.8525034785270691,0.4914891123771667,0.4686217606067657,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0261535644531,0.7551457285881042,0.3370251953601837,1.5363926887512207,291.0261535644531,291.0260009765625,289.25,286.92510986328125,292.0265197753906,297.318603515625,292.0262145996094,1.0,0.7267819046974182,1.0,1.0,0.3904992043972015,1.0,-3.8272531032562256,2.511027574539185,1.3162254095077517,1.649754762649536,0.0,0.0,0.0,247.7807464599609,258.0,-0.2320374101400375,-0.0,4817.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.7903510928153992,0.3899959325790405,0.3548486828804016,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8778724074363708,0.5416417717933655,0.515671968460083,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.8268535137176514,0.4486972093582153,0.3165316879749298,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8518238663673401,0.4938898086547851,0.4709652960300445,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.7541338205337524,0.3380712866783142,1.5414997339248655,291.0259704589844,291.0260009765625,289.25,286.92681884765625,292.0263366699219,297.3165588378906,292.0260314941406,1.0,0.7302639484405518,1.0,1.0,0.390480488538742,1.0,-3.843076944351196,2.5211613178253174,1.321915626525879,1.656387209892273,0.0,0.0,0.0,250.859603881836,261.0,-0.2498752176761627,-0.0,4884.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.7903510928153992,0.3899959325790405,0.3548486828804016,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8778724074363708,0.5416417717933655,0.515671968460083,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.8268535137176514,0.4486972093582153,0.3165316879749298,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0259704589844,0.8518238663673401,0.4938898086547851,0.4709652960300445,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.7541338205337524,0.3380712866783142,1.5414997339248655,291.0259704589844,291.0260009765625,289.25,286.92681884765625,292.0263366699219,297.3165588378906,292.0260314941406,1.0,0.7302639484405518,1.0,1.0,0.390480488538742,1.0,-3.843076944351196,2.5211613178253174,1.321915626525879,1.656387209892273,0.0,0.0,0.0,250.859603881836,261.0,-0.2498752176761627,-0.0,4884.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.7894169092178345,0.3914563953876495,0.3562398850917816,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.8771136999130249,0.5441980361938477,0.5181593894958496,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.8263866305351257,0.451137512922287,0.3182907998561859,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.8511499166488647,0.4962641596794128,0.4732841849327087,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.7531304955482483,0.3390958309173584,1.5465103387832642,291.0258483886719,291.0260009765625,289.25,286.92938232421875,292.0262145996094,297.3144836425781,292.0259094238281,1.0,0.7337089776992798,1.0,1.0,0.3904796540737152,1.0,-3.8586831092834473,2.531103134155273,1.3275799751281738,1.6628713607788086,0.0,0.0,0.0,253.93600463867188,264.0,-0.1916291862726211,-0.0,4951.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.7894169092178345,0.3914563953876495,0.3562398850917816,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.8771136999130249,0.5441980361938477,0.5181593894958496,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.8263866305351257,0.451137512922287,0.3182907998561859,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.8511499166488647,0.4962641596794128,0.4732841849327087,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0258483886719,0.7531304955482483,0.3390958309173584,1.5465103387832642,291.0258483886719,291.0260009765625,289.25,286.92938232421875,292.0262145996094,297.3144836425781,292.0259094238281,1.0,0.7337089776992798,1.0,1.0,0.3904796540737152,1.0,-3.8586831092834473,2.531103134155273,1.3275799751281738,1.6628713607788086,0.0,0.0,0.0,253.93600463867188,264.0,-0.1916291862726211,-0.0,4951.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.7884870767593384,0.392891526222229,0.3576087355613708,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.8763591647148132,0.5467228889465332,0.5206175446510315,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.8259227871894836,0.4535558819770813,0.3200348317623138,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.8504800200462341,0.4986100196838379,0.4755765497684479,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.7521346807479858,0.3400980234146118,1.5514216423034668,291.0257568359375,291.0260009765625,289.25,286.932861328125,292.026123046875,297.3124084472656,292.0257873535156,1.0,0.7371152639389038,1.0,1.0,0.3904788196086883,1.0,-3.874059200286865,2.540900707244873,1.3331584930419922,1.6692572832107544,0.0,0.0,0.0,257.0093078613281,267.0,-0.1748187839984893,-0.0,5018.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.7884870767593384,0.392891526222229,0.3576087355613708,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.8763591647148132,0.5467228889465332,0.5206175446510315,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.8259227871894836,0.4535558819770813,0.3200348317623138,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.8504800200462341,0.4986100196838379,0.4755765497684479,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257568359375,0.7521346807479858,0.3400980234146118,1.5514216423034668,291.0257568359375,291.0260009765625,289.25,286.932861328125,292.026123046875,297.3124084472656,292.0257873535156,1.0,0.7371152639389038,1.0,1.0,0.3904788196086883,1.0,-3.874059200286865,2.540900707244873,1.3331584930419922,1.6692572832107544,0.0,0.0,0.0,257.0093078613281,267.0,-0.1748187839984893,-0.0,5018.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02569580078125,0.7880235314369202,0.3936010599136352,0.3582861125469208,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02569580078125,0.8759831190109253,0.5479754209518433,0.5218374729156494,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02569580078125,0.8256915211677551,0.4547580778598785,0.3209020793437958,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02569580078125,0.8501462340354919,0.4997739791870117,0.4767144024372101,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02569580078125,0.7516394853591919,0.3405922651290893,1.553847074508667,291.02569580078125,291.0260009765625,289.25,286.9349670410156,292.0260314941406,297.3114013671875,292.0257263183594,1.0,0.7388060688972473,1.0,1.0,0.3904784023761749,1.0,-3.8816733360290527,2.5457539558410645,1.3359193801879885,1.6724190711975098,0.0,0.0,0.0,258.5467834472656,267.0,-0.1770664453506469,-0.0,5051.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
