time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.025634765625,0.7875612378120422,0.3943042159080505,0.3589578568935394,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.025634765625,0.8756083250045776,0.5492200255393982,0.5230500102043152,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.025634765625,0.8254611492156982,0.4559547901153564,0.3217655420303345,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.025634765625,0.8498136401176453,0.5009307861328125,0.4778456389904022,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.025634765625,0.7511465549468994,0.3410812020301819,1.556248903274536,291.025634765625,291.0260009765625,289.25,286.93731689453125,292.0260009765625,297.31036376953125,292.02569580078125,1.0,0.7404876351356506,1.0,1.0,0.3904843330383301,1.0,-3.889232873916626,2.550553321838379,1.3386794328689575,1.6755380630493164,0.0,0.0,0.0,260.0831604003906,255.0,-0.1544944494962692,-0.0,5084.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.792481541633606,0.3957020938396454,0.3600238561630249,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.8813512921333313,0.551691472530365,0.5251765251159668,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.8305733799934387,0.4583382308483124,0.3232767283916473,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.8551421761512756,0.5032285451889038,0.4798111915588379,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.7553779482841492,0.342047780752182,1.5596637725830078,291.0256042480469,291.0260009765625,289.25,286.9428405761719,292.02587890625,297.308349609375,292.0256652832031,1.0,0.7398036122322083,1.0,1.0,0.390496164560318,1.0,-3.9013748168945312,2.558243751525879,1.3431310653686523,1.6805928945541382,0.0,0.0,0.0,255.9048767089844,243.0,-0.1330049037933349,-0.0,5093.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.792481541633606,0.3957020938396454,0.3600238561630249,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.8813512921333313,0.551691472530365,0.5251765251159668,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.8305733799934387,0.4583382308483124,0.3232767283916473,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.8551421761512756,0.5032285451889038,0.4798111915588379,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.7553779482841492,0.342047780752182,1.5596637725830078,291.0256042480469,291.0260009765625,289.25,286.9428405761719,292.02587890625,297.308349609375,292.0256652832031,1.0,0.7398036122322083,1.0,1.0,0.390496164560318,1.0,-3.9013748168945312,2.558243751525879,1.3431310653686523,1.6805928945541382,0.0,0.0,0.0,255.9048767089844,243.0,-0.1330049037933349,-0.0,5093.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8009838461875916,0.3971145153045654,0.3609544038772583,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8911310434341431,0.5541598200798035,0.5271444320678711,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8391401171684265,0.4607313871383667,0.324679434299469,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8642789125442505,0.5055264234542847,0.4816209673881531,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.762917160987854,0.3430244326591491,1.562379002571106,291.0255126953125,291.0260009765625,289.25,286.94952392578125,292.0257568359375,297.306640625,292.0255432128906,1.0,0.7373622059822083,1.0,1.0,0.3905079960823059,1.0,-3.911999225616455,2.564976453781128,1.3470227718353271,1.6849746704101562,0.0,0.0,0.0,247.81204223632807,231.0,-0.1496346741914749,-0.0,5072.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8009838461875916,0.3971145153045654,0.3609544038772583,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8911310434341431,0.5541598200798035,0.5271444320678711,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8391401171684265,0.4607313871383667,0.324679434299469,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.8642789125442505,0.5055264234542847,0.4816209673881531,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0255126953125,0.762917160987854,0.3430244326591491,1.562379002571106,291.0255126953125,291.0260009765625,289.25,286.94952392578125,292.0257568359375,297.306640625,292.0255432128906,1.0,0.7373622059822083,1.0,1.0,0.3905079960823059,1.0,-3.911999225616455,2.564976453781128,1.3470227718353271,1.6849746704101562,0.0,0.0,0.0,247.81204223632807,231.0,-0.1496346741914749,-0.0,5072.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.8117105960845947,0.3985390365123749,0.36182701587677,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02490234375,0.90367192029953,0.5566254258155823,0.5290365815162659,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.8502267599105835,0.4631340503692627,0.3260346949100494,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02490234375,0.8761630058288574,0.5078251957893372,0.4833583235740661,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.7728438377380371,0.3440160155296325,1.564808368682861,291.02490234375,291.02801513671875,289.2483825683594,286.9569091796875,292.0246887207031,297.3052062988281,292.02490234375,1.0,0.733995795249939,1.0,1.0,0.3905262649059295,1.0,-3.921973705291748,2.5712766647338867,1.3506969213485718,1.689056634902954,0.0,0.0,0.0,237.804428100586,219.0,-0.837131917476654,-0.0,5035.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.8117105960845947,0.3985390365123749,0.36182701587677,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02490234375,0.90367192029953,0.5566254258155823,0.5290365815162659,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.8502267599105835,0.4631340503692627,0.3260346949100494,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02490234375,0.8761630058288574,0.5078251957893372,0.4833583235740661,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.7728438377380371,0.3440160155296325,1.564808368682861,291.02490234375,291.02801513671875,289.2483825683594,286.9569091796875,292.0246887207031,297.3052062988281,292.02490234375,1.0,0.733995795249939,1.0,1.0,0.3905262649059295,1.0,-3.921973705291748,2.5712766647338867,1.3506969213485718,1.689056634902954,0.0,0.0,0.0,237.804428100586,219.0,-0.837131917476654,-0.0,5035.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.8236650824546814,0.3999579548835754,0.3626634180545807,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.919692873954773,0.559074342250824,0.5308791399002075,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.8636655807495117,0.4655323624610901,0.327361911535263,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.8904367089271545,0.5101119875907898,0.485050231218338,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226745605469,0.7848572731018066,0.3450144529342651,1.5671018362045288,291.02264404296875,291.0339050292969,289.2436218261719,286.9645690917969,292.0216064453125,297.3038330078125,292.0225524902344,1.0,0.7301506996154785,1.0,1.0,0.3905445337295532,1.0,-3.9315927028656006,2.5773515701293945,1.3542412519454956,1.692987322807312,0.0,0.0,0.0,226.81912231445312,207.0,-2.701284408569336,-0.0,4991.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.8236650824546814,0.3999579548835754,0.3626634180545807,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.919692873954773,0.559074342250824,0.5308791399002075,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.8636655807495117,0.4655323624610901,0.327361911535263,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.8904367089271545,0.5101119875907898,0.485050231218338,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226745605469,0.7848572731018066,0.3450144529342651,1.5671018362045288,291.02264404296875,291.0339050292969,289.2436218261719,286.9645690917969,292.0216064453125,297.3038330078125,292.0225524902344,1.0,0.7301506996154785,1.0,1.0,0.3905445337295532,1.0,-3.9315927028656006,2.5773515701293945,1.3542412519454956,1.692987322807312,0.0,0.0,0.0,226.81912231445312,207.0,-2.701284408569336,-0.0,4991.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02081298828125,0.8301914930343628,0.4006589651107788,0.3630683422088623,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0207824707031,0.9290319681167604,0.5602871775627136,0.5317832231521606,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02081298828125,0.8712843656539917,0.4667245745658874,0.3280160427093506,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02081298828125,0.8984211087226868,0.511245608329773,0.4858807325363159,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0208435058594,0.7916098237037659,0.3455120623111725,1.5682106018066406,291.0207824707031,291.0382080078125,289.2401733398437,286.96844482421875,292.0193176269531,297.3031005859375,292.02069091796875,1.0,0.72812420129776,1.0,1.0,0.3905536532402038,1.0,-3.93629002571106,2.580317735671997,1.3559722900390625,1.6949058771133425,0.0,0.0,0.0,221.1266021728516,207.0,-3.826930522918701,-0.0,4967.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.8371921181678772,0.4013541042804718,0.3634652197360992,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.9389846324920654,0.561492383480072,0.532677173614502,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.8795207142829895,0.4679119884967804,0.3286646604537964,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.907067596912384,0.5123727917671204,0.4867022335529327,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.7988498210906982,0.3460079133510589,1.569298505783081,291.0192565917969,291.0433654785156,289.2359924316406,286.9723815917969,292.0181579589844,297.3023681640625,292.01922607421875,1.0,0.726055383682251,1.0,1.0,0.39081472158432,1.0,-3.940922737121582,2.5824403762817383,1.3584821224212646,1.6959973573684692,0.0,0.0,0.0,215.35992431640625,195.0,-3.800973892211914,-0.0,4942.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.8530709147453308,0.4027331173419952,0.3642410933971405,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.960011899471283,0.5638852119445801,0.5344404578208923,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.8980071544647217,0.4702779948711395,0.3299498260021209,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.9280983805656432,0.5146122574806213,0.4883233308792114,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.8145767450332642,0.3469979166984558,1.5714318752288818,291.016357421875,291.0561218261719,289.2257080078125,286.9803771972656,292.014892578125,297.3009338378906,292.0162658691406,1.0,0.7218230962753296,1.0,1.0,0.3913368284702301,1.0,-3.950044870376587,2.5864827632904053,1.3635622262954712,1.6980066299438477,0.0,0.0,0.0,203.6591796875,183.0,-4.189790725708008,-0.0,4891.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.8530709147453308,0.4027331173419952,0.3642410933971405,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.960011899471283,0.5638852119445801,0.5344404578208923,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.8980071544647217,0.4702779948711395,0.3299498260021209,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.9280983805656432,0.5146122574806213,0.4883233308792114,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.8145767450332642,0.3469979166984558,1.5714318752288818,291.016357421875,291.0561218261719,289.2257080078125,286.9803771972656,292.014892578125,297.3009338378906,292.0162658691406,1.0,0.7218230962753296,1.0,1.0,0.3913368284702301,1.0,-3.950044870376587,2.5864827632904053,1.3635622262954712,1.6980066299438477,0.0,0.0,0.0,203.6591796875,183.0,-4.189790725708008,-0.0,4891.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120849609375,0.8721571564674377,0.4040870368480682,0.3649932444095611,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120544433594,0.9812815189361572,0.5662454962730408,0.5361714959144592,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120849609375,0.9207622408866882,0.4726230204105377,0.3312191665172577,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120544433594,0.9524388909339904,0.5168235898017883,0.4899161458015442,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0121154785156,0.8316044807434082,0.3479792475700378,1.573514699935913,291.0120544433594,291.0719299316406,289.21295166015625,286.98846435546875,292.00994873046875,297.29937744140625,292.0119323730469,1.0,0.7175098657608032,1.0,1.0,0.3918589651584625,1.0,-3.958986282348633,2.590405225753784,1.368580937385559,1.6999386548995972,0.0,0.0,0.0,191.8347930908203,186.0,-5.631462574005127,-0.0,4838.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120849609375,0.8721571564674377,0.4040870368480682,0.3649932444095611,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120544433594,0.9812815189361572,0.5662454962730408,0.5361714959144592,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120849609375,0.9207622408866882,0.4726230204105377,0.3312191665172577,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0120544433594,0.9524388909339904,0.5168235898017883,0.4899161458015442,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0121154785156,0.8316044807434082,0.3479792475700378,1.573514699935913,291.0120544433594,291.0719299316406,289.21295166015625,286.98846435546875,292.00994873046875,297.29937744140625,292.0119323730469,1.0,0.7175098657608032,1.0,1.0,0.3918589651584625,1.0,-3.958986282348633,2.590405225753784,1.368580937385559,1.6999386548995972,0.0,0.0,0.0,191.8347930908203,186.0,-5.631462574005127,-0.0,4838.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0133361816406,0.8821484446525574,0.4054265916347503,0.3659873008728027,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01336669921875,0.9907860159873962,0.5685877799987793,0.5381524562835693,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0133361816406,0.9334856867790222,0.4749591946601867,0.3326801359653473,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01336669921875,0.9641355872154236,0.519019603729248,0.4917621612548828,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0133361816406,0.8402370810508728,0.3489599525928497,1.5768773555755615,291.01336669921875,291.0904846191406,289.197998046875,286.9966125488281,292.01446533203125,297.2978820800781,292.01348876953125,1.0,0.7172055840492249,1.0,1.0,0.3940082788467407,1.0,-3.970589876174927,2.590659618377685,1.3799302577972412,1.6975551843643188,0.0,0.0,0.0,187.11395263671875,189.0,0.5410676598548889,-0.0,4841.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0133361816406,0.8821484446525574,0.4054265916347503,0.3659873008728027,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01336669921875,0.9907860159873962,0.5685877799987793,0.5381524562835693,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0133361816406,0.9334856867790222,0.4749591946601867,0.3326801359653473,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01336669921875,0.9641355872154236,0.519019603729248,0.4917621612548828,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0133361816406,0.8402370810508728,0.3489599525928497,1.5768773555755615,291.01336669921875,291.0904846191406,289.197998046875,286.9966125488281,292.01446533203125,297.2978820800781,292.01348876953125,1.0,0.7172055840492249,1.0,1.0,0.3940082788467407,1.0,-3.970589876174927,2.590659618377685,1.3799302577972412,1.6975551843643188,0.0,0.0,0.0,187.11395263671875,189.0,0.5410676598548889,-0.0,4841.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.8859539031982422,0.4067601561546325,0.3671184182167053,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.9942359924316406,0.5709244012832642,0.5402771830558777,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.9386285543441772,0.4772950410842895,0.3342514932155609,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.9685160517692566,0.5212103128433228,0.4937524795532226,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.8434584140777588,0.3499422073364258,1.580957293510437,291.0165710449219,291.11151123046875,289.1810302734375,287.0047912597656,292.0182800292969,297.2965393066406,292.0166931152344,1.0,0.7186648845672607,1.0,1.0,0.3961575925350189,1.0,-3.983705520629883,2.59168028831482,1.392025113105774,1.695648193359375,0.0,0.0,0.0,186.2219390869141,192.0,3.215198516845703,-0.0,4875.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.8859539031982422,0.4067601561546325,0.3671184182167053,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.9942359924316406,0.5709244012832642,0.5402771830558777,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.9386285543441772,0.4772950410842895,0.3342514932155609,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.9685160517692566,0.5212103128433228,0.4937524795532226,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165405273437,0.8434584140777588,0.3499422073364258,1.580957293510437,291.0165710449219,291.11151123046875,289.1810302734375,287.0047912597656,292.0182800292969,297.2965393066406,292.0166931152344,1.0,0.7186648845672607,1.0,1.0,0.3961575925350189,1.0,-3.983705520629883,2.59168028831482,1.392025113105774,1.695648193359375,0.0,0.0,0.0,186.2219390869141,192.0,3.215198516845703,-0.0,4875.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179748535156,0.8864688277244568,0.4074173271656036,0.3677060306072235,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180053710937,0.9947633147239684,0.5720832943916321,0.541363000869751,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180053710937,0.9395298957824708,0.4784558117389679,0.335055947303772,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180053710937,0.969202995300293,0.5222970843315125,0.4947716295719147,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179748535156,0.8438525199890137,0.3504291474819183,1.5831286907196045,291.0180053710937,291.12286376953125,289.171875,287.00885009765625,292.0197448730469,297.2958374023437,292.01812744140625,1.0,0.7197805047035217,1.0,1.0,0.3972322642803192,1.0,-3.990528106689453,2.592353582382202,1.398174524307251,1.6948038339614868,0.0,0.0,0.0,186.56207275390625,192.0,3.54248595237732,-0.0,4898.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0220031738281,0.8863906860351562,0.4080712497234344,0.3682999908924103,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0220947265625,0.9947993159294128,0.5732386708259583,0.5424554944038391,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9397257566452026,0.4796144962310791,0.3358663916587829,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0220642089844,0.9692665934562684,0.52338045835495,0.4957979023456573,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02197265625,0.8437261581420898,0.3509146869182586,1.5853464603424072,291.0220947265625,291.134765625,289.16229248046875,287.0129089355469,292.0267639160156,297.295166015625,292.02252197265625,1.0,0.7210511565208435,1.0,1.0,0.3992323279380798,1.0,-3.997438430786133,2.5901336669921875,1.4073046445846558,1.691056728363037,0.0,0.0,0.0,187.22930908203125,195.0,8.068915367126465,-0.0,4924.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347900390625,0.8851996660232544,0.4094170331954956,0.369531512260437,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0348815917969,0.9940043091773988,0.5755819082260132,0.5446823239326477,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.9388779401779176,0.4819680154323578,0.337520956993103,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.9682945013046264,0.5255777835845947,0.4978911578655243,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.8425617218017578,0.3519136309623718,1.589972972869873,291.0348815917969,291.1499938964844,289.1419982910156,287.02099609375,292.04132080078125,297.29425048828125,292.03533935546875,1.0,0.7239200472831726,1.0,1.0,0.4032324850559234,1.0,-4.011680603027344,2.585566282272339,1.4261144399642944,1.6833351850509644,0.0,0.0,0.0,189.1770782470703,198.0,14.86569118499756,-0.0,4981.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347900390625,0.8851996660232544,0.4094170331954956,0.369531512260437,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0348815917969,0.9940043091773988,0.5755819082260132,0.5446823239326477,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.9388779401779176,0.4819680154323578,0.337520956993103,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.9682945013046264,0.5255777835845947,0.4978911578655243,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.8425617218017578,0.3519136309623718,1.589972972869873,291.0348815917969,291.1499938964844,289.1419982910156,287.02099609375,292.04132080078125,297.29425048828125,292.03533935546875,1.0,0.7239200472831726,1.0,1.0,0.4032324850559234,1.0,-4.011680603027344,2.585566282272339,1.4261144399642944,1.6833351850509644,0.0,0.0,0.0,189.1770782470703,198.0,14.86569118499756,-0.0,4981.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0480041503906,0.8832976222038269,0.4107958376407623,0.370814174413681,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.048095703125,0.9925832748413086,0.5779526233673096,0.5469570755958557,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0480651855469,0.9371621012687684,0.484354019165039,0.3392142951488495,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0480651855469,0.9665383100509644,0.5278024077415466,0.5000314712524414,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0479736328125,0.8407776355743408,0.3529461324214935,1.5948389768600464,291.048095703125,291.1499938964844,289.120361328125,287.0289306640625,292.0551147460937,297.29376220703125,292.0485534667969,1.0,0.7270610332489014,1.0,1.0,0.4072326421737671,1.0,-4.026434421539307,2.581334114074707,1.4451004266738892,1.6758359670639038,0.0,0.0,0.0,191.5955047607422,201.0,17.306638717651367,-0.0,5043.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0480041503906,0.8832976222038269,0.4107958376407623,0.370814174413681,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.048095703125,0.9925832748413086,0.5779526233673096,0.5469570755958557,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0480651855469,0.9371621012687684,0.484354019165039,0.3392142951488495,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0480651855469,0.9665383100509644,0.5278024077415466,0.5000314712524414,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0479736328125,0.8407776355743408,0.3529461324214935,1.5948389768600464,291.048095703125,291.1499938964844,289.120361328125,287.0289306640625,292.0551147460937,297.29376220703125,292.0485534667969,1.0,0.7270610332489014,1.0,1.0,0.4072326421737671,1.0,-4.026434421539307,2.581334114074707,1.4451004266738892,1.6758359670639038,0.0,0.0,0.0,191.5955047607422,201.0,17.306638717651367,-0.0,5043.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0628662109375,0.8810682892799377,0.4121939539909363,0.3721238374710083,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0629577636719,0.9908382892608644,0.5803384780883789,0.5492560267448425,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0628967285156,0.9350318908691406,0.4867610037326813,0.3409294486045837,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0629272460937,0.9643889665603638,0.5300432443618774,0.5021969079971313,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.06280517578125,0.8387194275856018,0.3540064692497253,1.5998740196228027,291.0629577636719,291.1499938964844,289.0976257324219,287.0367431640625,292.07098388671875,297.2934875488281,292.0634765625,1.0,0.7303508520126343,1.0,1.0,0.4116606712341308,1.0,-4.041510581970215,2.575927972793579,1.4655826091766355,1.6670888662338257,0.0,0.0,0.0,194.2694091796875,204.0,19.912521362304688,-0.0,5108.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0628662109375,0.8810682892799377,0.4121939539909363,0.3721238374710083,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0629577636719,0.9908382892608644,0.5803384780883789,0.5492560267448425,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0628967285156,0.9350318908691406,0.4867610037326813,0.3409294486045837,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0629272460937,0.9643889665603638,0.5300432443618774,0.5021969079971313,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.06280517578125,0.8387194275856018,0.3540064692497253,1.5998740196228027,291.0629577636719,291.1499938964844,289.0976257324219,287.0367431640625,292.07098388671875,297.2934875488281,292.0634765625,1.0,0.7303508520126343,1.0,1.0,0.4116606712341308,1.0,-4.041510581970215,2.575927972793579,1.4655826091766355,1.6670888662338257,0.0,0.0,0.0,194.2694091796875,204.0,19.912521362304688,-0.0,5108.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780944824219,0.878734290599823,0.4136105477809906,0.3734557926654815,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07818603515625,0.9889470338821412,0.582738995552063,0.5515744686126709,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0781555175781,0.9327521920204164,0.4891891479492187,0.3426634967327118,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0781555175781,0.962075650691986,0.5322999954223633,0.5043829679489136,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780639648437,0.8365833759307861,0.3550961315631866,1.6050646305084229,291.07818603515625,291.1499938964844,289.0740051269531,287.0443420410156,292.0863647460937,297.29345703125,292.0787048339844,1.0,0.7337319850921631,1.0,1.0,0.416088730096817,1.0,-4.056872367858887,2.570685386657715,1.4861866235733032,1.6584283113479614,0.0,0.0,0.0,197.07940673828125,207.0,20.793302536010746,-0.0,5176.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780944824219,0.878734290599823,0.4136105477809906,0.3734557926654815,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07818603515625,0.9889470338821412,0.582738995552063,0.5515744686126709,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0781555175781,0.9327521920204164,0.4891891479492187,0.3426634967327118,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0781555175781,0.962075650691986,0.5322999954223633,0.5043829679489136,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780639648437,0.8365833759307861,0.3550961315631866,1.6050646305084229,291.07818603515625,291.1499938964844,289.0740051269531,287.0443420410156,292.0863647460937,297.29345703125,292.0787048339844,1.0,0.7337319850921631,1.0,1.0,0.416088730096817,1.0,-4.056872367858887,2.570685386657715,1.4861866235733032,1.6584283113479614,0.0,0.0,0.0,197.07940673828125,207.0,20.793302536010746,-0.0,5176.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08563232421875,0.8775570392608643,0.4143215715885162,0.3741263151168823,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.987971007823944,0.5839409232139587,0.5527373552322388,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.9315922856330872,0.4904075562953949,0.3435349762439728,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.9608890414237976,0.5334307551383972,0.5054802894592285,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0855712890625,0.8355119228363037,0.3556495010852813,1.6077065467834473,291.0857238769531,291.1499938964844,289.0619201660156,287.0480651855469,292.0938415527344,297.2934875488281,292.0862121582031,1.0,0.735444188117981,1.0,1.0,0.4183027446269989,1.0,-4.064629554748535,2.568125009536743,1.496504306793213,1.6541348695755005,0.0,0.0,0.0,198.5166931152344,207.0,20.85043334960937,-0.0,5211.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0905456542969,0.8763824105262756,0.415027916431427,0.3747967481613159,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.090576171875,0.986983597278595,0.5851379036903381,0.5538996458053589,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.090576171875,0.930431306362152,0.4916228353977203,0.3444072604179382,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.090576171875,0.9596936702728271,0.5345575213432312,0.5065776109695435,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0905456542969,0.8344461917877197,0.356204092502594,1.6103674173355105,291.090576171875,291.1499938964844,289.0497131347656,287.0517272949219,292.0959777832031,297.29345703125,292.0908203125,1.0,0.7371653318405151,1.0,1.0,0.4196616113185882,1.0,-4.072410106658936,2.5682520866394043,1.5041579008102417,1.6525112390518188,0.0,0.0,0.0,199.9688262939453,210.0,16.637964248657227,-0.0,5246.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953369140625,0.8739076852798462,0.4163753688335418,0.3760965764522552,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9848587512969972,0.5874688625335693,0.556182324886322,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9279537200927734,0.4939980804920196,0.3461256921291351,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9571356177330016,0.5367538332939148,0.5087350606918335,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953369140625,0.8322218060493469,0.3572824001312256,1.615619421005249,291.0953674316406,291.1499938964844,289.02496337890625,287.058837890625,292.0987243652344,297.2928466796875,292.0955505371094,1.0,0.740602970123291,1.0,1.0,0.4223793447017669,1.0,-4.087712287902832,2.56870985031128,1.5190025568008425,1.649513602256775,0.0,0.0,0.0,202.9604949951172,213.0,9.52767562866211,-0.0,5316.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953369140625,0.8739076852798462,0.4163753688335418,0.3760965764522552,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9848587512969972,0.5874688625335693,0.556182324886322,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9279537200927734,0.4939980804920196,0.3461256921291351,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9571356177330016,0.5367538332939148,0.5087350606918335,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953369140625,0.8322218060493469,0.3572824001312256,1.615619421005249,291.0953674316406,291.1499938964844,289.02496337890625,287.058837890625,292.0987243652344,297.2928466796875,292.0955505371094,1.0,0.740602970123291,1.0,1.0,0.4223793447017669,1.0,-4.087712287902832,2.56870985031128,1.5190025568008425,1.649513602256775,0.0,0.0,0.0,202.9604949951172,213.0,9.52767562866211,-0.0,5316.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.871300220489502,0.4176457822322845,0.3773283660411834,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.9825581908226012,0.5897231698036194,0.5583948493003845,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.9253137111663818,0.4963075518608093,0.3477995693683624,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.9543886780738832,0.5388792157173157,0.5108281373977661,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.8298962116241455,0.3583160936832428,1.6206945180892944,291.0987243652344,291.1499938964844,289.0,287.065673828125,292.1011047363281,297.2916259765625,292.098876953125,1.0,0.7439998984336853,1.0,1.0,0.4250970482826233,1.0,-4.102504253387451,2.5688533782958984,1.5336509943008425,1.6462836265563965,0.0,0.0,0.0,206.0375061035156,216.0,6.080549716949463,-0.0,5385.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.871300220489502,0.4176457822322845,0.3773283660411834,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.9825581908226012,0.5897231698036194,0.5583948493003845,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.9253137111663818,0.4963075518608093,0.3477995693683624,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.9543886780738832,0.5388792157173157,0.5108281373977661,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.8298962116241455,0.3583160936832428,1.6206945180892944,291.0987243652344,291.1499938964844,289.0,287.065673828125,292.1011047363281,297.2916259765625,292.098876953125,1.0,0.7439998984336853,1.0,1.0,0.4250970482826233,1.0,-4.102504253387451,2.5688533782958984,1.5336509943008425,1.6462836265563965,0.0,0.0,0.0,206.0375061035156,216.0,6.080549716949463,-0.0,5385.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.8686530590057373,0.4188465774059295,0.3785020112991333,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.9801596403121948,0.5919057726860046,0.5605447292327881,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.922624409198761,0.4985558092594147,0.3494343757629394,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.9515517354011536,0.5409378409385681,0.5128630995750427,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.8275395631790161,0.3593041598796844,1.6255877017974854,291.0985107421875,291.1499938964844,288.9750366210937,287.0722045898437,292.098876953125,297.2899475097656,292.0985107421875,1.0,0.7473411560058594,1.0,1.0,0.4271340668201446,1.0,-4.116815090179443,2.5708844661712646,1.5459306240081787,1.645011067390442,0.0,0.0,0.0,209.1533050537109,219.0,1.1047018766403198,-0.0,5453.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
