time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.8686530590057373,0.4188465774059295,0.3785020112991333,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.9801596403121948,0.5919057726860046,0.5605447292327881,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.922624409198761,0.4985558092594147,0.3494343757629394,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.9515517354011536,0.5409378409385681,0.5128630995750427,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985107421875,0.8275395631790161,0.3593041598796844,1.6255877017974854,291.0985107421875,291.1499938964844,288.9750366210937,287.0722045898437,292.098876953125,297.2899475097656,292.0985107421875,1.0,0.7473411560058594,1.0,1.0,0.4271340668201446,1.0,-4.116815090179443,2.5708844661712646,1.5459306240081787,1.645011067390442,0.0,0.0,0.0,209.1533050537109,219.0,1.1047018766403198,-0.0,5453.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.8659594058990479,0.4199674725532532,0.3796060681343078,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9776533842086792,0.5940048694610596,0.5626186728477478,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9198830127716064,0.5007318258285522,0.3510207235813141,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9486169219017028,0.5429184436798096,0.5148272514343262,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.8251400589942932,0.3602356910705566,1.6302436590194702,291.0967102050781,291.1499938964844,288.9502868652344,287.0783996582031,292.09637451171875,297.2876892089844,292.0966796875,1.0,0.7506066560745239,1.0,1.0,0.4291710555553436,1.0,-4.13052225112915,2.572613000869751,1.55790913105011,1.64354407787323,0.0,0.0,0.0,212.302490234375,222.0,-1.4418528079986572,-0.0,5521.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.8659594058990479,0.4199674725532532,0.3796060681343078,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9776533842086792,0.5940048694610596,0.5626186728477478,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9198830127716064,0.5007318258285522,0.3510207235813141,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9486169219017028,0.5429184436798096,0.5148272514343262,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.8251400589942932,0.3602356910705566,1.6302436590194702,291.0967102050781,291.1499938964844,288.9502868652344,287.0783996582031,292.09637451171875,297.2876892089844,292.0966796875,1.0,0.7506066560745239,1.0,1.0,0.4291710555553436,1.0,-4.13052225112915,2.572613000869751,1.55790913105011,1.64354407787323,0.0,0.0,0.0,212.302490234375,222.0,-1.4418528079986572,-0.0,5521.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956726074219,0.8646142482757568,0.4205035865306854,0.3801353573799133,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956420898437,0.9763771295547484,0.5950278639793396,0.5636299252510071,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956726074219,0.9185168743133544,0.5017973184585571,0.3517977297306061,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956726074219,0.947134494781494,0.543883740901947,0.5157852172851562,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956726074219,0.8239378929138184,0.360682874917984,1.632487416267395,291.0956420898437,291.1499938964844,288.9380798339844,287.0813293457031,292.0951538085937,297.2864685058594,292.0956420898437,1.0,0.7522097229957581,1.0,1.0,0.4301895797252655,1.0,-4.137167453765869,2.573348045349121,1.563819169998169,1.6427204608917236,0.0,0.0,0.0,213.8801727294922,222.0,-2.0811595916748047,-0.0,5554.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.8632795810699463,0.4210268855094909,0.3806524574756622,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.9750943183898926,0.5960361957550049,0.5646268129348755,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.9171656370162964,0.5028507113456726,0.3525658547878265,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.9456530213356018,0.5448353886604309,0.5167296528816223,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.8227410316467285,0.3611198961734772,1.63468337059021,291.0947570800781,291.1499938964844,288.9259948730469,287.0841979980469,292.09429931640625,297.28515625,292.0947570800781,1.0,0.7537943720817566,1.0,1.0,0.4312576353549957,1.0,-4.143696308135986,2.57385778427124,1.569838285446167,1.641695261001587,0.0,0.0,0.0,215.45616149902344,225.0,-2.229001522064209,-0.0,5586.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.8606612682342529,0.4220424890518188,0.3816566169261932,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.9725300669670104,0.5980158448219299,0.566583514213562,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.9145329594612122,0.5049278736114502,0.3540798723697662,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.9427180886268616,0.5467039942741394,0.5185838937759399,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09332275390625,0.8203776478767395,0.3619691133499145,1.6389555931091309,291.0932922363281,291.1499938964844,288.9023742675781,287.0896301269531,292.09295654296875,297.2825012207031,292.0932922363281,1.0,0.7569131851196289,1.0,1.0,0.4333938062191009,1.0,-4.156460285186768,2.574674129486084,1.5817859172821045,1.639508605003357,0.0,0.0,0.0,218.59542846679688,228.0,-2.058742046356201,-0.0,5651.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.8606612682342529,0.4220424890518188,0.3816566169261932,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.9725300669670104,0.5980158448219299,0.566583514213562,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.9145329594612122,0.5049278736114502,0.3540798723697662,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932922363281,0.9427180886268616,0.5467039942741394,0.5185838937759399,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09332275390625,0.8203776478767395,0.3619691133499145,1.6389555931091309,291.0932922363281,291.1499938964844,288.9023742675781,287.0896301269531,292.09295654296875,297.2825012207031,292.0932922363281,1.0,0.7569131851196289,1.0,1.0,0.4333938062191009,1.0,-4.156460285186768,2.574674129486084,1.5817859172821045,1.639508605003357,0.0,0.0,0.0,218.59542846679688,228.0,-2.058742046356201,-0.0,5651.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.8581229448318481,0.4230252504348755,0.3826296031475067,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.9699831008911132,0.5999545454978943,0.5684999823570251,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.912010908126831,0.5069730877876282,0.3555704057216644,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.9398390650749208,0.5485347509384155,0.5204007029533386,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.8180621862411499,0.3627928793430328,1.643105149269104,291.0922546386719,291.1499938964844,288.879638671875,287.0946655273437,292.09210205078125,297.2798156738281,292.09228515625,1.0,0.759975790977478,1.0,1.0,0.4355299472808838,1.0,-4.168917179107666,2.575299024581909,1.593618392944336,1.6372138261795044,0.0,0.0,0.0,221.7164001464844,231.0,-1.574833631515503,-0.0,5715.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.8581229448318481,0.4230252504348755,0.3826296031475067,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.9699831008911132,0.5999545454978943,0.5684999823570251,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.912010908126831,0.5069730877876282,0.3555704057216644,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.9398390650749208,0.5485347509384155,0.5204007029533386,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922546386719,0.8180621862411499,0.3627928793430328,1.643105149269104,291.0922546386719,291.1499938964844,288.879638671875,287.0946655273437,292.09210205078125,297.2798156738281,292.09228515625,1.0,0.759975790977478,1.0,1.0,0.4355299472808838,1.0,-4.168917179107666,2.575299024581909,1.593618392944336,1.6372138261795044,0.0,0.0,0.0,221.7164001464844,231.0,-1.574833631515503,-0.0,5715.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.8556725382804871,0.4239836037158966,0.3835776746273041,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.9674670100212096,0.6018602252006531,0.570382297039032,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.909613072872162,0.5089942216873169,0.3570419549942016,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.937031626701355,0.5503352880477905,0.5221861004829407,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.8157989382743835,0.3635987937450409,1.6471614837646484,291.0925598144531,291.1499938964844,288.8580017089844,287.0992736816406,292.0930480957031,297.2771911621094,292.0926208496094,1.0,0.7629897594451904,1.0,1.0,0.4378379285335541,1.0,-4.181130886077881,2.575225591659546,1.6059054136276243,1.6343016624450684,0.0,0.0,0.0,224.8163909912109,234.0,-0.0266167875379323,-0.0,5779.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.8556725382804871,0.4239836037158966,0.3835776746273041,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.9674670100212096,0.6018602252006531,0.570382297039032,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.909613072872162,0.5089942216873169,0.3570419549942016,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.937031626701355,0.5503352880477905,0.5221861004829407,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.8157989382743835,0.3635987937450409,1.6471614837646484,291.0925598144531,291.1499938964844,288.8580017089844,287.0992736816406,292.0930480957031,297.2771911621094,292.0926208496094,1.0,0.7629897594451904,1.0,1.0,0.4378379285335541,1.0,-4.181130886077881,2.575225591659546,1.6059054136276243,1.6343016624450684,0.0,0.0,0.0,224.8163909912109,234.0,-0.0266167875379323,-0.0,5779.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.8533225059509277,0.4249271154403686,0.3845101296901703,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.9650007486343384,0.6037420034408569,0.5722396373748779,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.907356858253479,0.5110005736351013,0.3585012853145599,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.9343167543411256,0.5521146059036255,0.5239490270614624,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.8135971426963806,0.3643960654735565,1.6511667966842651,291.09393310546875,291.1499938964844,288.83770751953125,287.1034545898437,292.09490966796875,297.27471923828125,292.0940246582031,1.0,0.7659662961959839,1.0,1.0,0.4401459097862243,1.0,-4.193192481994629,2.5750410556793213,1.6181514263153076,1.6313375234603882,0.0,0.0,0.0,227.8916015625,237.0,1.380887150764465,-0.0,5842.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.8533225059509277,0.4249271154403686,0.3845101296901703,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.9650007486343384,0.6037420034408569,0.5722396373748779,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.907356858253479,0.5110005736351013,0.3585012853145599,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.9343167543411256,0.5521146059036255,0.5239490270614624,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09393310546875,0.8135971426963806,0.3643960654735565,1.6511667966842651,291.09393310546875,291.1499938964844,288.83770751953125,287.1034545898437,292.09490966796875,297.27471923828125,292.0940246582031,1.0,0.7659662961959839,1.0,1.0,0.4401459097862243,1.0,-4.193192481994629,2.5750410556793213,1.6181514263153076,1.6313375234603882,0.0,0.0,0.0,227.8916015625,237.0,1.380887150764465,-0.0,5842.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.8521824479103088,0.425394594669342,0.3849720060825348,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.9637855291366576,0.6046755313873291,0.5731608271598816,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.9062795639038086,0.5119994878768921,0.3592276275157928,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.9329928159713744,0.5529979467391968,0.5248239636421204,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.8125166893005371,0.3647930920124054,1.653159260749817,291.094970703125,291.1499938964844,288.828125,287.1053771972656,292.0962219238281,297.2735290527344,292.0950927734375,1.0,0.7674440145492554,1.0,1.0,0.4412998855113983,1.0,-4.199184894561768,2.5749258995056152,1.6242588758468628,1.6298489570617676,0.0,0.0,0.0,229.4222412109375,237.0,2.0715460777282715,-0.0,5873.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0961608886719,0.8510646224021912,0.4258593916893005,0.3854313790798187,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0961608886719,0.962581992149353,0.6056044101715088,0.5740774869918823,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0961608886719,0.9052351713180542,0.5129958987236023,0.3599520325660705,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0961608886719,0.9316908121109008,0.5538772940635681,0.5256949663162231,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0961303710937,0.8114486336708069,0.3651895523071289,1.655147671699524,291.0961608886719,291.1499938964844,288.8189697265625,287.107177734375,292.0975341796875,297.2723999023437,292.0962829589844,1.0,0.7689158916473389,1.0,1.0,0.4424152970314026,1.0,-4.205157279968262,2.574917316436768,1.630239963531494,1.6284743547439575,0.0,0.0,0.0,230.9488525390625,240.0,2.604586601257324,-0.0,5905.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975646972656,0.8499231338500977,0.4263399243354797,0.385906457901001,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975952148437,0.9613407850265504,0.606565535068512,0.5750260353088379,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975646972656,0.9041815996170044,0.5140295624732971,0.3607034981250763,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975952148437,0.930357813835144,0.5547876954078674,0.52659672498703,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975646972656,0.8103487491607666,0.3656013906002044,1.657212734222412,291.0975952148437,291.1499938964844,288.8099060058594,287.10894775390625,292.09918212890625,297.2712707519531,292.09771728515625,1.0,0.7704409956932068,1.0,1.0,0.4435753226280212,1.0,-4.211348533630371,2.5749051570892334,1.6364431381225586,1.6270486116409302,0.0,0.0,0.0,232.5336151123047,240.0,3.182445287704468,-0.0,5937.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.8488880395889282,0.426781564950943,0.3863429427146911,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.9602046012878418,0.6074491739273071,0.5758979320526123,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.9032381176948548,0.5149819254875183,0.3613956570625305,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.9291463494300842,0.5556250810623169,0.5274260640144348,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.8093425035476685,0.3659816384315491,1.6591176986694336,291.0991516113281,291.1499938964844,288.802001953125,287.1104736328125,292.1009826660156,297.270263671875,292.09930419921875,1.0,0.7718445062637329,1.0,1.0,0.4446461200714111,1.0,-4.217049598693848,2.5748867988586426,1.6421629190444946,1.6257294416427612,0.0,0.0,0.0,233.99420166015625,243.0,3.81081795692444,-0.0,5967.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.103271484375,0.8467904329299927,0.4276978075504303,0.3872475922107696,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033020019531,0.9578714966773988,0.609280526638031,0.5777039527893066,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.103271484375,0.9013503193855286,0.5169629454612732,0.3628344535827636,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.103271484375,0.926685869693756,0.5573620796203613,0.5291452407836914,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1032409667969,0.8072757720947266,0.3667761385440826,1.6630911827087402,291.1033020019531,291.1499938964844,288.7870483398437,287.11328125,292.105712890625,297.2682800292969,292.1034851074219,1.0,0.7747567892074585,1.0,1.0,0.4468769133090973,1.0,-4.228900909423828,2.574836492538452,1.6540645360946655,1.6229747533798218,0.0,0.0,0.0,237.0282440185547,246.0,5.318668842315674,-0.0,6030.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.103271484375,0.8467904329299927,0.4276978075504303,0.3872475922107696,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033020019531,0.9578714966773988,0.609280526638031,0.5777039527893066,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.103271484375,0.9013503193855286,0.5169629454612732,0.3628344535827636,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.103271484375,0.926685869693756,0.5573620796203613,0.5291452407836914,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1032409667969,0.8072757720947266,0.3667761385440826,1.6630911827087402,291.1033020019531,291.1499938964844,288.7870483398437,287.11328125,292.105712890625,297.2682800292969,292.1034851074219,1.0,0.7747567892074585,1.0,1.0,0.4468769133090973,1.0,-4.228900909423828,2.574836492538452,1.6540645360946655,1.6229747533798218,0.0,0.0,0.0,237.0282440185547,246.0,5.318668842315674,-0.0,6030.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.107421875,0.8447678685188293,0.4286079108715057,0.3881473243236542,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1074523925781,0.9555836915969848,0.6110985279083252,0.5794979333877563,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.107421875,0.8995343446731567,0.5189390182495117,0.3642701208591461,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.107421875,0.9243094325065612,0.5590887665748596,0.5308550596237183,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1073913574219,0.8052444458007812,0.3675741255283355,1.6670799255371094,291.1074523925781,291.1499938964844,288.7742919921875,287.1156005859375,292.1098327636719,297.2664794921875,292.10760498046875,1.0,0.7776573896408081,1.0,1.0,0.4487961232662201,1.0,-4.240735530853272,2.575756549835205,1.6649786233901978,1.621190905570984,0.0,0.0,0.0,240.0533142089844,249.0,5.624814510345459,-0.0,6094.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.107421875,0.8447678685188293,0.4286079108715057,0.3881473243236542,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1074523925781,0.9555836915969848,0.6110985279083252,0.5794979333877563,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.107421875,0.8995343446731567,0.5189390182495117,0.3642701208591461,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.107421875,0.9243094325065612,0.5590887665748596,0.5308550596237183,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1073913574219,0.8052444458007812,0.3675741255283355,1.6670799255371094,291.1074523925781,291.1499938964844,288.7742919921875,287.1156005859375,292.1098327636719,297.2664794921875,292.10760498046875,1.0,0.7776573896408081,1.0,1.0,0.4487961232662201,1.0,-4.240735530853272,2.575756549835205,1.6649786233901978,1.621190905570984,0.0,0.0,0.0,240.0533142089844,249.0,5.624814510345459,-0.0,6094.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1124572753906,0.8428019881248474,0.4295092225074768,0.3890386819839477,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11248779296875,0.9533243775367736,0.6129008531570435,0.5812766551971436,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11248779296875,0.8977702856063843,0.5209080576896667,0.3657004535198211,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11248779296875,0.921998918056488,0.5608028769493103,0.5325525403022766,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1124572753906,0.803253710269928,0.3683741390705108,1.6710766553878784,291.11248779296875,291.1499938964844,288.7640075683594,287.117431640625,292.1153869628906,297.26483154296875,292.1127014160156,1.0,0.7805460691452026,1.0,1.0,0.4507153332233429,1.0,-4.252529621124268,2.5766897201538086,1.6758400201797483,1.6194082498550415,0.0,0.0,0.0,243.0771331787109,252.0,6.752774238586426,-0.0,6157.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1124572753906,0.8428019881248474,0.4295092225074768,0.3890386819839477,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11248779296875,0.9533243775367736,0.6129008531570435,0.5812766551971436,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11248779296875,0.8977702856063843,0.5209080576896667,0.3657004535198211,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11248779296875,0.921998918056488,0.5608028769493103,0.5325525403022766,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1124572753906,0.803253710269928,0.3683741390705108,1.6710766553878784,291.11248779296875,291.1499938964844,288.7640075683594,287.117431640625,292.1153869628906,297.26483154296875,292.1127014160156,1.0,0.7805460691452026,1.0,1.0,0.4507153332233429,1.0,-4.252529621124268,2.5766897201538086,1.6758400201797483,1.6194082498550415,0.0,0.0,0.0,243.0771331787109,252.0,6.752774238586426,-0.0,6157.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1155090332031,0.8418437242507935,0.4299596548080444,0.3894831240177154,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1155700683594,0.9522107839584352,0.6137990355491638,0.5821621417999268,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11553955078125,0.8969118595123291,0.521892786026001,0.3664150238037109,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11553955078125,0.9208739399909972,0.5616579651832581,0.533398449420929,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1155090332031,0.8022818565368652,0.3687768280506134,1.6730834245681765,291.1155700683594,291.1499938964844,288.75982666015625,287.1181640625,292.1187438964844,297.2640380859375,292.11578369140625,1.0,0.7819870710372925,1.0,1.0,0.4516749382019043,1.0,-4.258426666259766,2.5771584510803223,1.681268334388733,1.6185084581375122,0.0,0.0,0.0,244.58621215820312,252.0,7.569850444793701,-0.0,6189.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182556152344,0.8409045338630676,0.4304098784923553,0.3899276852607727,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.9511122107505798,0.6146954894065857,0.5830461978912354,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.896072268486023,0.5228776335716248,0.3671298027038574,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.9197732210159302,0.5625119805335999,0.5342435240745544,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182556152344,0.8013284802436829,0.369181215763092,1.6750977039337158,291.1182861328125,291.1499938964844,288.7563781738281,287.1187744140625,292.12115478515625,297.2633361816406,292.11846923828125,1.0,0.7834268808364868,1.0,1.0,0.4523950219154358,1.0,-4.264330863952637,2.5783512592315674,1.6859793663024902,1.6183415651321411,0.0,0.0,0.0,246.0930633544922,255.0,7.413568496704102,-0.0,6221.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.123779296875,0.8390640616416931,0.431301862001419,0.3908109664916992,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1238098144531,0.9489385485649108,0.6164751052856445,0.5848036408424377,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.123779296875,0.8944294452667236,0.5248404741287231,0.3685557842254638,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.123779296875,0.9176225662231444,0.5642092823982239,0.5359252095222473,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1237487792969,0.7994598150253296,0.3699907064437866,1.6791356801986694,291.1238098144531,291.1499938964844,288.7516174316406,287.1195983886719,292.12701416015625,297.2619323730469,292.1240234375,1.0,0.7863002419471741,1.0,1.0,0.4538352191448211,1.0,-4.276115894317627,2.580811023712158,1.6953046321868896,1.618132472038269,0.0,0.0,0.0,249.10992431640625,258.0,7.800237655639648,-0.0,6285.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.123779296875,0.8390640616416931,0.431301862001419,0.3908109664916992,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1238098144531,0.9489385485649108,0.6164751052856445,0.5848036408424377,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.123779296875,0.8944294452667236,0.5248404741287231,0.3685557842254638,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.123779296875,0.9176225662231444,0.5642092823982239,0.5359252095222473,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1237487792969,0.7994598150253296,0.3699907064437866,1.6791356801986694,291.1238098144531,291.1499938964844,288.7516174316406,287.1195983886719,292.12701416015625,297.2619323730469,292.1240234375,1.0,0.7863002419471741,1.0,1.0,0.4538352191448211,1.0,-4.276115894317627,2.580811023712158,1.6953046321868896,1.618132472038269,0.0,0.0,0.0,249.10992431640625,258.0,7.800237655639648,-0.0,6285.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.8372809290885925,0.432193249464035,0.3916902840137481,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.9468079805374146,0.6182471513748169,0.5865505337715149,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.8928435444831848,0.5268040895462036,0.3699798285961151,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.9155508279800416,0.5659016966819763,0.5375990271568298,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308288574219,0.7976489663124084,0.3708069622516632,1.6831934452056885,291.1308898925781,291.1499938964844,288.75,287.119873046875,292.134765625,297.2606811523437,292.13116455078125,1.0,0.7891660928726196,1.0,1.0,0.4552754163742065,1.0,-4.287895679473877,2.5832581520080566,1.7046374082565308,1.61794912815094,0.0,0.0,0.0,252.1239776611328,261.0,9.449701309204102,-0.0,6349.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.8372809290885925,0.432193249464035,0.3916902840137481,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.9468079805374146,0.6182471513748169,0.5865505337715149,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.8928435444831848,0.5268040895462036,0.3699798285961151,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308898925781,0.9155508279800416,0.5659016966819763,0.5375990271568298,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1308288574219,0.7976489663124084,0.3708069622516632,1.6831934452056885,291.1308898925781,291.1499938964844,288.75,287.119873046875,292.134765625,297.2606811523437,292.13116455078125,1.0,0.7891660928726196,1.0,1.0,0.4552754163742065,1.0,-4.287895679473877,2.5832581520080566,1.7046374082565308,1.61794912815094,0.0,0.0,0.0,252.1239776611328,261.0,9.449701309204102,-0.0,6349.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.8355605602264404,0.4330836832523346,0.3925708532333374,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.9447312355041504,0.6200116872787476,0.5882923007011414,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.8913214802742004,0.5287681221961975,0.37140554189682,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.91356760263443,0.5675894021987915,0.5392701625823975,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.7959020137786865,0.3716300725936889,1.687286138534546,291.1368408203125,291.1499938964844,288.75,287.119873046875,292.1399230957031,297.2595520019531,292.13702392578125,1.0,0.792029082775116,1.0,1.0,0.4561194181442261,1.0,-4.299712181091309,2.5875730514526367,1.7121388912200928,1.6196331977844238,0.0,0.0,0.0,255.1312713623047,264.0,8.302406311035156,-0.0,6414.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.8355605602264404,0.4330836832523346,0.3925708532333374,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.9447312355041504,0.6200116872787476,0.5882923007011414,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.8913214802742004,0.5287681221961975,0.37140554189682,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.91356760263443,0.5675894021987915,0.5392701625823975,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.7959020137786865,0.3716300725936889,1.687286138534546,291.1368408203125,291.1499938964844,288.75,287.119873046875,292.1399230957031,297.2595520019531,292.13702392578125,1.0,0.792029082775116,1.0,1.0,0.4561194181442261,1.0,-4.299712181091309,2.5875730514526367,1.7121388912200928,1.6196331977844238,0.0,0.0,0.0,255.1312713623047,264.0,8.302406311035156,-0.0,6414.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419677734375,0.8338605165481567,0.4339548349380493,0.3934374749660492,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.942659080028534,0.6217508912086487,0.5900137424468994,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.8898177742958069,0.5307154655456543,0.372822105884552,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.911624550819397,0.5692559480667114,0.540924608707428,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419677734375,0.794179379940033,0.3724479973316192,1.6913694143295288,291.1419982910156,291.1499938964844,288.75,287.119873046875,292.1448974609375,297.2583923339844,292.1421813964844,1.0,0.7948810458183289,1.0,1.0,0.4569634199142456,1.0,-4.311445236206055,2.591893196105957,1.7195520401000977,1.6213449239730835,0.0,0.0,0.0,258.1537475585937,267.0,7.535290241241455,-0.0,6479.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419677734375,0.8338605165481567,0.4339548349380493,0.3934374749660492,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.942659080028534,0.6217508912086487,0.5900137424468994,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.8898177742958069,0.5307154655456543,0.372822105884552,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.911624550819397,0.5692559480667114,0.540924608707428,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419677734375,0.794179379940033,0.3724479973316192,1.6913694143295288,291.1419982910156,291.1499938964844,288.75,287.119873046875,292.1448974609375,297.2583923339844,292.1421813964844,1.0,0.7948810458183289,1.0,1.0,0.4569634199142456,1.0,-4.311445236206055,2.591893196105957,1.7195520401000977,1.6213449239730835,0.0,0.0,0.0,258.1537475585937,267.0,7.535290241241455,-0.0,6479.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445007324219,0.8330180644989014,0.4343837201595306,0.3938647210597992,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14453125,0.9416257739067078,0.6226113438606262,0.5908657908439636,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14453125,0.8890732526779175,0.5316833257675171,0.3735262751579284,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14453125,0.910669445991516,0.5700814723968506,0.541744589805603,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444702148437,0.7933271527290344,0.3728546500205993,1.6934016942977903,291.14453125,291.1499938964844,288.75,287.119873046875,292.1473693847656,297.2577819824219,292.14471435546875,1.0,0.7963008284568787,1.0,1.0,0.4573854207992553,1.0,-4.317269325256348,2.594024896621704,1.723244309425354,1.6221848726272583,0.0,0.0,0.0,259.6690979003906,267.0,7.325613498687744,-0.0,6511.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.8321826457977295,0.4348073601722717,0.394288420677185,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.9405977129936218,0.6234652400016785,0.5917128324508667,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.8883360624313354,0.5326464772224426,0.3742280304431915,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.909728467464447,0.5709013938903809,0.542560338973999,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.792482852935791,0.3732590079307556,1.695427417755127,291.14617919921875,291.1499938964844,288.75,287.119873046875,292.14813232421875,297.2571716308594,292.1462707519531,1.0,0.7977168560028076,1.0,1.0,0.4575125873088836,1.0,-4.323066711425781,2.597024917602539,1.7260420322418213,1.623904585838318,0.0,0.0,0.0,261.1861877441406,270.0,5.807277202606201,-0.0,6544.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.8311771154403687,0.4353009462356567,0.394786536693573,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.9393556118011476,0.6244732141494751,0.592716634273529,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.8874478340148926,0.5337886810302734,0.3750628232955932,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.908604085445404,0.5718705058097839,0.543528139591217,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.791468620300293,0.3737362027168274,1.6978329420089722,291.14727783203125,291.1499938964844,288.75,287.119873046875,292.1488037109375,297.2563781738281,292.1473693847656,1.0,0.799406886100769,1.0,1.0,0.457665205001831,1.0,-4.329944610595703,2.600645065307617,1.7292991876602173,1.626029372215271,0.0,0.0,0.0,263.0157165527344,270.0,4.17226505279541,-0.0,6582.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
