time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479187011719,0.8305042386054993,0.4356221258640289,0.3951116502285003,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479187011719,0.9385221600532532,0.6251361966133118,0.5933774709701538,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479187011719,0.8868529200553894,0.5345428586006165,0.3756143748760223,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479187011719,0.9078572988510132,0.5725084543228149,0.5441659092903137,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479187011719,0.7907911539077759,0.3740496337413788,1.699417233467102,291.1479187011719,291.1499938964844,288.75,287.119873046875,292.1492614746094,297.2557678222656,292.14801025390625,1.0,0.8005269765853882,1.0,1.0,0.4577669501304626,1.0,-4.33447265625,2.6030218601226807,1.7314506769180298,1.627436280250549,0.0,0.0,0.0,264.2405700683594,273.0,3.418046236038208,-0.0,6608.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.8288159370422363,0.4363985955715179,0.3959002792835235,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.9364238381385804,0.6267619729042053,0.5949996709823608,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.8853597044944763,0.5364034175872803,0.3769757747650146,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.906005561351776,0.5740750432014465,0.545733630657196,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.7890950441360474,0.3748163282871246,1.703304886817932,291.1492919921875,291.1499938964844,288.75,287.119873046875,292.1503295898437,297.2541809082031,292.1493530273437,1.0,0.8033000826835632,1.0,1.0,0.4580213129520416,1.0,-4.345586776733398,2.608839273452759,1.7367477416992188,1.6308714151382446,0.0,0.0,0.0,267.31329345703125,276.0,2.334650039672852,-0.0,6672.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.8288159370422363,0.4363985955715179,0.3959002792835235,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.9364238381385804,0.6267619729042053,0.5949996709823608,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.8853597044944763,0.5364034175872803,0.3769757747650146,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.906005561351776,0.5740750432014465,0.545733630657196,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.7890950441360474,0.3748163282871246,1.703304886817932,291.1492919921875,291.1499938964844,288.75,287.119873046875,292.1503295898437,297.2541809082031,292.1493530273437,1.0,0.8033000826835632,1.0,1.0,0.4580213129520416,1.0,-4.345586776733398,2.608839273452759,1.7367477416992188,1.6308714151382446,0.0,0.0,0.0,267.31329345703125,276.0,2.334650039672852,-0.0,6672.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.8271279335021973,0.4371399879455566,0.3966588973999023,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.9343183636665344,0.6283451914787292,0.5965835452079773,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.8838686347007751,0.5382304191589355,0.3783150315284729,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.9041902422904968,0.5756035447120667,0.5472670793533325,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.7874042987823486,0.3755597472190857,1.7070952653884888,291.14947509765625,291.1499938964844,288.75,287.119873046875,292.1499328613281,297.2524719238281,292.1495056152344,1.0,0.8060349225997925,1.0,1.0,0.4580490291118622,1.0,-4.356433868408203,2.61521053314209,1.7412234544754028,1.634871006011963,0.0,0.0,0.0,270.3922424316406,279.0,0.7824546694755554,-0.0,6735.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.8271279335021973,0.4371399879455566,0.3966588973999023,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.9343183636665344,0.6283451914787292,0.5965835452079773,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.8838686347007751,0.5382304191589355,0.3783150315284729,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.9041902422904968,0.5756035447120667,0.5472670793533325,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.7874042987823486,0.3755597472190857,1.7070952653884888,291.14947509765625,291.1499938964844,288.75,287.119873046875,292.1499328613281,297.2524719238281,292.1495056152344,1.0,0.8060349225997925,1.0,1.0,0.4580490291118622,1.0,-4.356433868408203,2.61521053314209,1.7412234544754028,1.634871006011963,0.0,0.0,0.0,270.3922424316406,279.0,0.7824546694755554,-0.0,6735.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.8254386782646179,0.4378446936607361,0.3973853588104248,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.9322076439857484,0.6298837065696716,0.5981262922286987,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.8823795318603516,0.5400217771530151,0.3796301186084747,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.902414619922638,0.5770918726921082,0.548763632774353,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.7857187390327454,0.3762783110141754,1.7107787132263184,291.1492004394531,291.1499938964844,288.75,287.119873046875,292.1494140625,297.2505798339844,292.14923095703125,1.0,0.8087280988693237,1.0,1.0,0.4580767750740051,1.0,-4.366990566253662,2.62143349647522,1.7455570697784424,1.6387770175933838,0.0,0.0,0.0,273.4770812988281,282.0,-0.0586544536054134,-0.0,6798.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.8254386782646179,0.4378446936607361,0.3973853588104248,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.9322076439857484,0.6298837065696716,0.5981262922286987,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.8823795318603516,0.5400217771530151,0.3796301186084747,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.902414619922638,0.5770918726921082,0.548763632774353,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.7857187390327454,0.3762783110141754,1.7107787132263184,291.1492004394531,291.1499938964844,288.75,287.119873046875,292.1494140625,297.2505798339844,292.14923095703125,1.0,0.8087280988693237,1.0,1.0,0.4580767750740051,1.0,-4.366990566253662,2.62143349647522,1.7455570697784424,1.6387770175933838,0.0,0.0,0.0,273.4770812988281,282.0,-0.0586544536054134,-0.0,6798.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.8245960474014282,0.4381848573684692,0.3977374732494354,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.9311547875404358,0.6306374669075012,0.5988829731941223,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.8816390037536621,0.5409053564071655,0.3802791237831116,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.9015370011329652,0.577822208404541,0.5494987368583679,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.7848808765411377,0.3766291737556457,1.7125823497772217,291.14898681640625,291.1499938964844,288.75,287.119873046875,292.1491394042969,297.2496032714844,292.1490173339844,1.0,0.8100590705871582,1.0,1.0,0.4580906331539154,1.0,-4.372166156768799,2.624483585357666,1.7476824522018433,1.6406909227371216,0.0,0.0,0.0,275.0194091796875,282.0,-0.2929798066616058,-0.0,6829.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487731933594,0.8237563967704773,0.4385178089141845,0.3980830609798431,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14874267578125,0.9301061630249025,0.6313819289207458,0.5996308326721191,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14874267578125,0.8809031248092651,0.5417817234992981,0.3809230923652649,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14874267578125,0.9006637930870056,0.5785442590713501,0.5502260327339172,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487731933594,0.7840479612350464,0.3769750893115997,1.714363694190979,291.14874267578125,291.1499938964844,288.75,287.119873046875,292.1488647460937,297.2486267089844,292.1487731933594,1.0,0.8113802075386047,1.0,1.0,0.4581060111522674,1.0,-4.377280235290527,2.6274921894073486,1.7497882843017578,1.6425801515579224,0.0,0.0,0.0,276.56085205078125,285.0,-0.4492969214916229,-0.0,6860.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.8220876455307007,0.4391634464263916,0.3987557291984558,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.92802631855011,0.6328437328338623,0.6011008620262146,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.8794481754302979,0.543513834476471,0.3821964561939239,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.8989333510398865,0.5799643397331238,0.5516577363014221,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.7824001908302307,0.3776533901691437,1.717864155769348,291.14825439453125,291.1499938964844,288.75,287.119873046875,292.1483154296875,297.2466125488281,292.1482849121094,1.0,0.8139943480491638,1.0,1.0,0.4581367075443268,1.0,-4.387336254119873,2.6334011554718018,1.7539353370666504,1.646314024925232,0.0,0.0,0.0,279.6399230957031,288.0,-0.6249839663505554,-0.0,6921.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.8220876455307007,0.4391634464263916,0.3987557291984558,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.92802631855011,0.6328437328338623,0.6011008620262146,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.8794481754302979,0.543513834476471,0.3821964561939239,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.8989333510398865,0.5799643397331238,0.5516577363014221,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.7824001908302307,0.3776533901691437,1.717864155769348,291.14825439453125,291.1499938964844,288.75,287.119873046875,292.1483154296875,297.2466125488281,292.1482849121094,1.0,0.8139943480491638,1.0,1.0,0.4581367075443268,1.0,-4.387336254119873,2.6334011554718018,1.7539353370666504,1.646314024925232,0.0,0.0,0.0,279.6399230957031,288.0,-0.6249839663505554,-0.0,6921.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.8204339742660522,0.4397830069065094,0.3994048237800598,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.9259739518165588,0.6342701315879822,0.6025373935699463,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.8780177235603333,0.5452190637588501,0.383450984954834,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.8972268104553223,0.5813531875610352,0.5530599355697632,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.7807789444923401,0.3783150315284729,1.7212883234024048,291.1477355957031,291.1499938964844,288.75,287.119873046875,292.14776611328125,297.2445983886719,292.14776611328125,1.0,0.8165722489356995,1.0,1.0,0.4581674337387085,1.0,-4.397173881530762,2.6391706466674805,1.758002996444702,1.6500086784362793,0.0,0.0,0.0,282.7132568359375,291.0,-0.6949564814567566,-0.0,6981.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.8204339742660522,0.4397830069065094,0.3994048237800598,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.9259739518165588,0.6342701315879822,0.6025373935699463,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.8780177235603333,0.5452190637588501,0.383450984954834,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.8972268104553223,0.5813531875610352,0.5530599355697632,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.7807789444923401,0.3783150315284729,1.7212883234024048,291.1477355957031,291.1499938964844,288.75,287.119873046875,292.14776611328125,297.2445983886719,292.14776611328125,1.0,0.8165722489356995,1.0,1.0,0.4581674337387085,1.0,-4.397173881530762,2.6391706466674805,1.758002996444702,1.6500086784362793,0.0,0.0,0.0,282.7132568359375,291.0,-0.6949564814567566,-0.0,6981.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8187947869300842,0.4403794705867767,0.4000327885150909,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.9239522814750672,0.6356642246246338,0.6039432287216187,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8766127228736877,0.5469002723693848,0.3846884369850158,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.895545244216919,0.5827139019966125,0.554435133934021,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.7791858315467834,0.3789628446102142,1.724648118019104,291.1474609375,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2425842285156,292.1474609375,1.0,0.819117546081543,1.0,1.0,0.4582525193691253,1.0,-4.406818389892578,2.6446452140808105,1.7621729373931885,1.653500199317932,0.0,0.0,0.0,285.7813415527344,294.0,-0.4662144780158996,-0.0,7041.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8187947869300842,0.4403794705867767,0.4000327885150909,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.9239522814750672,0.6356642246246338,0.6039432287216187,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8766127228736877,0.5469002723693848,0.3846884369850158,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.895545244216919,0.5827139019966125,0.554435133934021,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.7791858315467834,0.3789628446102142,1.724648118019104,291.1474609375,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2425842285156,292.1474609375,1.0,0.819117546081543,1.0,1.0,0.4582525193691253,1.0,-4.406818389892578,2.6446452140808105,1.7621729373931885,1.653500199317932,0.0,0.0,0.0,285.7813415527344,294.0,-0.4662144780158996,-0.0,7041.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8171679377555847,0.4409540295600891,0.4006410837173462,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.921962320804596,0.6370269656181335,0.6053194999694824,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8752323389053345,0.5485582947731018,0.3859097957611084,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8938878774642944,0.5840473771095276,0.5557847023010254,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.7776207327842712,0.3795985579490661,1.7279525995254517,291.1472473144531,291.1499938964844,288.75,287.119873046875,292.1473999023437,297.2406005859375,292.14727783203125,1.0,0.8216323256492615,1.0,1.0,0.4583376049995422,1.0,-4.416286945343018,2.650006055831909,1.7662807703018188,1.656930923461914,0.0,0.0,0.0,288.8431701660156,297.0,-0.334199845790863,-0.0,7101.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8171679377555847,0.4409540295600891,0.4006410837173462,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.921962320804596,0.6370269656181335,0.6053194999694824,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8752323389053345,0.5485582947731018,0.3859097957611084,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8938878774642944,0.5840473771095276,0.5557847023010254,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.7776207327842712,0.3795985579490661,1.7279525995254517,291.1472473144531,291.1499938964844,288.75,287.119873046875,292.1473999023437,297.2406005859375,292.14727783203125,1.0,0.8216323256492615,1.0,1.0,0.4583376049995422,1.0,-4.416286945343018,2.650006055831909,1.7662807703018188,1.656930923461914,0.0,0.0,0.0,288.8431701660156,297.0,-0.334199845790863,-0.0,7101.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.8163569569587708,0.4412329494953155,0.40093794465065,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.9209775328636168,0.6376965045928955,0.6059967279434204,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.874549388885498,0.549378514289856,0.3865144848823547,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.8930662870407104,0.5847038626670837,0.5564500093460083,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.7768471837043762,0.3799120783805847,1.7295857667922974,291.14715576171875,291.1499938964844,288.75,287.119873046875,292.1473388671875,297.2396240234375,292.1471862792969,1.0,0.8228789567947388,1.0,1.0,0.4583801329135895,1.0,-4.420957565307617,2.652650117874145,1.7683076858520508,1.6586134433746338,0.0,0.0,0.0,290.3725280761719,297.0,-0.3002358973026275,-0.0,7130.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.8155463933944702,0.4415063261985779,0.401229977607727,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.919998824596405,0.6383581161499023,0.6066666841506958,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.873870313167572,0.5501928925514221,0.3871152102947235,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.8922485709190369,0.5853535532951355,0.5571091175079346,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.7760788798332214,0.3802228271961212,1.731207013130188,291.1470947265625,291.1499938964844,288.75,287.119873046875,292.1473083496094,297.2386474609375,292.14715576171875,1.0,0.8241187334060669,1.0,1.0,0.4584366977214813,1.0,-4.425587177276611,2.655228614807129,1.7703585624694824,1.6602250337600708,0.0,0.0,0.0,291.9012451171875,300.0,-0.2169113010168075,-0.0,7160.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.8144441843032837,0.4418696165084839,0.4016196131706238,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.918677568435669,0.6392456889152527,0.6075664758682251,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.8729527592658997,0.5512912273406982,0.387925922870636,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.8911422491073608,0.5862265229225159,0.5579956769943237,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.7750421762466431,0.3806412816047668,1.733393669128418,291.1470947265625,291.1499938964844,288.75,287.119873046875,292.1473083496094,297.2373046875,292.1471252441406,1.0,0.825793981552124,1.0,1.0,0.4585136175155639,1.0,-4.431819438934326,2.658697843551636,1.7731214761734009,1.6623632907867432,0.0,0.0,0.0,293.9791564941406,300.0,-0.1267260015010833,-0.0,7200.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8139253258705139,0.4420371949672699,0.4018000960350036,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.9180598258972168,0.639658510684967,0.6079854965209961,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8725231885910034,0.5518045425415039,0.3883050382137298,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.890623927116394,0.5866332054138184,0.5584090948104858,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.7745575308799744,0.3808366358280182,1.734416127204895,291.1470642089844,291.1499938964844,288.75,287.119873046875,292.1473083496094,297.2366943359375,292.1470947265625,1.0,0.8265783190727234,1.0,1.0,0.458549827337265,1.0,-4.434728145599365,2.66031813621521,1.7744097709655762,1.663349151611328,0.0,0.0,0.0,294.9566955566406,303.0,-0.100701130926609,-0.0,7219.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.812300443649292,0.4425455927848816,0.4023508429527282,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9161447882652284,0.6409267783164978,0.6092749834060669,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8711885809898376,0.5533920526504517,0.3894786834716797,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8890116214752197,0.5878852605819702,0.5596838593482971,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.7730551958084106,0.3814400434494018,1.7375810146331787,291.14703369140625,291.1499938964844,288.75,287.119873046875,292.14727783203125,297.2348022460937,292.1470642089844,1.0,0.8290112614631653,1.0,1.0,0.4586629569530487,1.0,-4.44370698928833,2.6653239727020264,1.7783828973770142,1.6663413047790527,0.0,0.0,0.0,298.0101623535156,306.0,-0.0654441714286804,-0.0,7277.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.812300443649292,0.4425455927848816,0.4023508429527282,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9161447882652284,0.6409267783164978,0.6092749834060669,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8711885809898376,0.5533920526504517,0.3894786834716797,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8890116214752197,0.5878852605819702,0.5596838593482971,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.7730551958084106,0.3814400434494018,1.7375810146331787,291.14703369140625,291.1499938964844,288.75,287.119873046875,292.14727783203125,297.2348022460937,292.1470642089844,1.0,0.8290112614631653,1.0,1.0,0.4586629569530487,1.0,-4.44370698928833,2.6653239727020264,1.7783828973770142,1.6663413047790527,0.0,0.0,0.0,298.0101623535156,306.0,-0.0654441714286804,-0.0,7277.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8106698393821716,0.4430325329303741,0.4028830230236053,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9142563343048096,0.642164409160614,0.6105363965034485,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8698664307594299,0.5549562573432922,0.390636682510376,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8874119520187378,0.5891109108924866,0.5609345436096191,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.7715718746185303,0.3820337951183319,1.7407053709030151,291.14703369140625,291.1499938964844,288.75,287.119873046875,292.1472473144531,297.23291015625,292.1470642089844,1.0,0.8314192891120911,1.0,1.0,0.458781361579895,1.0,-4.452532768249512,2.6702327728271484,1.7822998762130735,1.669197916984558,0.0,0.0,0.0,301.0630187988281,309.0,-0.0388214662671089,-0.0,7335.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8106698393821716,0.4430325329303741,0.4028830230236053,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9142563343048096,0.642164409160614,0.6105363965034485,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8698664307594299,0.5549562573432922,0.390636682510376,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8874119520187378,0.5891109108924866,0.5609345436096191,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.7715718746185303,0.3820337951183319,1.7407053709030151,291.14703369140625,291.1499938964844,288.75,287.119873046875,292.1472473144531,297.23291015625,292.1470642089844,1.0,0.8314192891120911,1.0,1.0,0.458781361579895,1.0,-4.452532768249512,2.6702327728271484,1.7822998762130735,1.669197916984558,0.0,0.0,0.0,301.0630187988281,309.0,-0.0388214662671089,-0.0,7335.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8090308904647827,0.4434963464736938,0.4033951163291931,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.9123967289924622,0.6433688402175903,0.6117674112319946,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8685564994812012,0.5564950108528137,0.3917775154113769,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8858248591423035,0.5903081893920898,0.5621591806411743,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7701081037521362,0.3826176524162292,1.7437872886657717,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.1472473144531,297.2310485839844,292.14703369140625,1.0,0.8338010907173157,1.0,1.0,0.4588997364044189,1.0,-4.461194515228272,2.675049304962158,1.7861450910568235,1.6719542741775513,0.0,0.0,0.0,304.1151123046875,312.0,-0.0312517508864402,-0.0,7392.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8090308904647827,0.4434963464736938,0.4033951163291931,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.9123967289924622,0.6433688402175903,0.6117674112319946,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8685564994812012,0.5564950108528137,0.3917775154113769,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8858248591423035,0.5903081893920898,0.5621591806411743,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7701081037521362,0.3826176524162292,1.7437872886657717,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.1472473144531,297.2310485839844,292.14703369140625,1.0,0.8338010907173157,1.0,1.0,0.4588997364044189,1.0,-4.461194515228272,2.675049304962158,1.7861450910568235,1.6719542741775513,0.0,0.0,0.0,304.1151123046875,312.0,-0.0312517508864402,-0.0,7392.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8082079291343689,0.4437196552753448,0.4036436378955841,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.9114789962768556,0.6439586877822876,0.6123715043067932,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8679065108299255,0.5572547316551208,0.3923414051532745,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8850364685058594,0.5908961892127991,0.5627617239952087,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7693840265274048,0.3829059600830078,1.7453129291534424,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.147216796875,297.2301330566406,292.14703369140625,1.0,0.8349822759628296,1.0,1.0,0.4589589238166809,1.0,-4.465464115142822,2.677421808242798,1.7880425453186035,1.6733040809631348,0.0,0.0,0.0,305.6410827636719,312.0,-0.0292246360331773,-0.0,7421.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8073827028274536,0.4439374208450317,0.4038873612880707,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.91057026386261,0.6445406675338745,0.612968385219574,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8672601580619812,0.5580081939697266,0.3929010927677154,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8842520117759705,0.5914773941040039,0.5633580684661865,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7686653733253479,0.3831920623779297,1.7468289136886597,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.147216796875,297.2292175292969,292.14703369140625,1.0,0.8361573815345764,1.0,1.0,0.4590189158916473,1.0,-4.469695568084717,2.6797685623168945,1.7899272441864014,1.6746376752853394,0.0,0.0,0.0,307.16705322265625,315.0,-0.0229676309973001,-0.0,7449.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8057240843772888,0.444356232881546,0.4043600857257843,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.9087811708450316,0.6456803679466248,0.6141397356987,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8659783601760864,0.5594958662986755,0.3940072953701019,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8826950192451477,0.5926191806793213,0.5645315647125244,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7672448754310608,0.3837576806545257,1.7498321533203125,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.147216796875,297.2273864746094,292.14703369140625,1.0,0.8384888768196106,1.0,1.0,0.4591388702392578,1.0,-4.478040218353272,2.684387683868408,1.7936527729034424,1.677271842956543,0.0,0.0,0.0,310.21905517578125,318.0,-0.0068611940369009,-0.0,7506.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8057240843772888,0.444356232881546,0.4043600857257843,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.9087811708450316,0.6456803679466248,0.6141397356987,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8659783601760864,0.5594958662986755,0.3940072953701019,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8826950192451477,0.5926191806793213,0.5645315647125244,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7672448754310608,0.3837576806545257,1.7498321533203125,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.147216796875,297.2273864746094,292.14703369140625,1.0,0.8384888768196106,1.0,1.0,0.4591388702392578,1.0,-4.478040218353272,2.684387683868408,1.7936527729034424,1.677271842956543,0.0,0.0,0.0,310.21905517578125,318.0,-0.0068611940369009,-0.0,7506.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.804062008857727,0.4447515308856964,0.4048121869564056,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.907030999660492,0.646786093711853,0.6152796745300293,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8647103309631348,0.5609560608863831,0.3950948119163513,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8811531066894531,0.5937317609786987,0.5656781792640686,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7658464908599854,0.3843142688274383,1.752796292304993,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.1472473144531,297.2255859375,292.14703369140625,1.0,0.8407945036888123,1.0,1.0,0.4592588245868683,1.0,-4.486220836639404,2.6889026165008545,1.7973179817199707,1.6798678636550903,0.0,0.0,0.0,313.2708435058594,321.0,0.0109630487859249,-0.0,7562.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.804062008857727,0.4447515308856964,0.4048121869564056,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.907030999660492,0.646786093711853,0.6152796745300293,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8647103309631348,0.5609560608863831,0.3950948119163513,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8811531066894531,0.5937317609786987,0.5656781792640686,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.7658464908599854,0.3843142688274383,1.752796292304993,291.1470031738281,291.1499938964844,288.75,287.119873046875,292.1472473144531,297.2255859375,292.14703369140625,1.0,0.8407945036888123,1.0,1.0,0.4592588245868683,1.0,-4.486220836639404,2.6889026165008545,1.7973179817199707,1.6798678636550903,0.0,0.0,0.0,313.2708435058594,321.0,0.0109630487859249,-0.0,7562.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8024107217788696,0.4451245069503784,0.4052447378635406,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9053225517272948,0.6478592753410339,0.6163896918296814,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8634558320045471,0.5623895525932312,0.3961642384529114,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8796265125274658,0.5948166847229004,0.5667992234230042,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.7644699215888977,0.3848625719547272,1.755724549293518,291.14703369140625,291.1499938964844,288.75,287.119873046875,292.14727783203125,297.22381591796875,292.1470642089844,1.0,0.8430757522583008,1.0,1.0,0.4593788087368011,1.0,-4.494245529174805,2.69331955909729,1.8009260892868042,1.68242609500885,0.0,0.0,0.0,316.32275390625,324.0,0.0291752349585294,-0.0,7618.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8024107217788696,0.4451245069503784,0.4052447378635406,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9053225517272948,0.6478592753410339,0.6163896918296814,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8634558320045471,0.5623895525932312,0.3961642384529114,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8796265125274658,0.5948166847229004,0.5667992234230042,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.7644699215888977,0.3848625719547272,1.755724549293518,291.14703369140625,291.1499938964844,288.75,287.119873046875,292.14727783203125,297.22381591796875,292.1470642089844,1.0,0.8430757522583008,1.0,1.0,0.4593788087368011,1.0,-4.494245529174805,2.69331955909729,1.8009260892868042,1.68242609500885,0.0,0.0,0.0,316.32275390625,324.0,0.0291752349585294,-0.0,7618.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8007696866989136,0.4454736709594726,0.4056562483310699,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.9036573767662048,0.6488975882530212,0.6174673438072205,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8622136116027832,0.563793957233429,0.3972137868404388,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8781143426895142,0.5958719253540039,0.5678927302360535,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.763114869594574,0.3854023218154907,1.758615255355835,291.1470642089844,291.1499938964844,288.75,287.119873046875,292.1473083496094,297.2220153808594,292.1470947265625,1.0,0.8453311324119568,1.0,1.0,0.4594987630844116,1.0,-4.502103805541992,2.6976284980773926,1.8044753074646,1.6849572658538818,0.0,0.0,0.0,319.3747253417969,327.0,0.0498007424175739,-0.0,7673.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
