time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8007696866989136,0.4454736709594726,0.4056562483310699,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.9036573767662048,0.6488975882530212,0.6174673438072205,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8622136116027832,0.563793957233429,0.3972137868404388,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.8781143426895142,0.5958719253540039,0.5678927302360535,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.763114869594574,0.3854023218154907,1.758615255355835,291.1470642089844,291.1499938964844,288.75,287.119873046875,292.1473083496094,297.2220153808594,292.1470947265625,1.0,0.8453311324119568,1.0,1.0,0.4594987630844116,1.0,-4.502103805541992,2.6976284980773926,1.8044753074646,1.6849572658538818,0.0,0.0,0.0,319.3747253417969,327.0,0.0498007424175739,-0.0,7673.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.7999557256698608,0.445639044046402,0.405853658914566,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.9028449058532716,0.6494030952453613,0.6179932355880737,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.861599862575531,0.5644845962524414,0.3977304995059967,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.8773665428161621,0.5963878631591797,0.5684284567832947,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.7624481320381165,0.3856691718101501,1.7600462436676023,291.1471252441406,291.1499938964844,288.75,287.119873046875,292.1473693847656,297.2211608886719,292.14715576171875,1.0,0.8464487195014954,1.0,1.0,0.459558755159378,1.0,-4.505967617034912,2.6997320652008057,1.806235671043396,1.6862561702728271,0.0,0.0,0.0,320.9003295898437,327.0,0.0753552392125129,-0.0,7700.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.7991437315940857,0.4457984864711761,0.406046062707901,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.902039647102356,0.649899959564209,0.6185113191604614,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.8609883189201355,0.5651678442955017,0.398242324590683,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.8766216039657593,0.5968965291976929,0.5689575672149658,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.761786162853241,0.3859339654445648,1.7614691257476809,291.14715576171875,291.1499938964844,288.75,287.119873046875,292.1473999023437,297.22027587890625,292.1471862792969,1.0,0.8475601673126221,1.0,1.0,0.459616869688034,1.0,-4.509792327880859,2.701817989349365,1.8079745769500728,1.687544822692871,0.0,0.0,0.0,322.42596435546875,330.0,0.0869033113121986,-0.0,7727.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.7979127764701843,0.4460301697254181,0.4063291251659393,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.9008187651634216,0.6506393551826477,0.6192843317985535,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.8600625395774841,0.5661928057670593,0.3990110456943512,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.8754941821098328,0.5976561307907104,0.5697494149208069,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.7607882618904114,0.3863326907157898,1.7636162042617798,291.147216796875,291.1499938964844,288.75,287.119873046875,292.1474609375,297.21893310546875,292.1472473144531,1.0,0.8492381572723389,1.0,1.0,0.4597052335739136,1.0,-4.51553201675415,2.7049455642700195,1.810586214065552,1.689469337463379,0.0,0.0,0.0,324.7454833984375,330.0,0.0922760814428329,-0.0,7769.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.7975251078605652,0.4461005926132202,0.4064161777496338,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.9004342555999756,0.6508688926696777,0.6195247769355774,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.8597713112831116,0.5665130019187927,0.3992514908313751,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.8751396536827087,0.5978926420211792,0.5699963569641113,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.147216796875,0.7604754567146301,0.3864577114582062,1.7642903327941897,291.147216796875,291.1499938964844,288.75,287.119873046875,292.1474609375,297.218505859375,292.1472473144531,1.0,0.8497652411460876,1.0,1.0,0.4597331285476684,1.0,-4.517325878143311,2.7059221267700195,1.8114038705825808,1.690070867538452,0.0,0.0,0.0,325.4779968261719,333.0,0.0940167009830474,-0.0,7782.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.7959139943122864,0.4463789165019989,0.4067654609680176,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.898836076259613,0.6518025994300842,0.6205058097839355,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.858562171459198,0.5678272843360901,0.4002397060394287,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.873668372631073,0.598858654499054,0.5710075497627258,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.7591829895973206,0.3869734406471252,1.7670772075653076,291.1473083496094,291.1499938964844,288.75,287.119873046875,292.1475524902344,297.2167663574219,292.1473388671875,1.0,0.851945161819458,1.0,1.0,0.4598493576049804,1.0,-4.52469539642334,2.7099263668060303,1.8147691488265991,1.6925394535064695,0.0,0.0,0.0,328.5301513671875,336.0,0.1004404425621032,-0.0,7835.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.7959139943122864,0.4463789165019989,0.4067654609680176,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.898836076259613,0.6518025994300842,0.6205058097839355,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.858562171459198,0.5678272843360901,0.4002397060394287,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.873668372631073,0.598858654499054,0.5710075497627258,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473083496094,0.7591829895973206,0.3869734406471252,1.7670772075653076,291.1473083496094,291.1499938964844,288.75,287.119873046875,292.1475524902344,297.2167663574219,292.1473388671875,1.0,0.851945161819458,1.0,1.0,0.4598493576049804,1.0,-4.52469539642334,2.7099263668060303,1.8147691488265991,1.6925394535064695,0.0,0.0,0.0,328.5301513671875,336.0,0.1004404425621032,-0.0,7835.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.7943087816238403,0.44663205742836,0.4070928394794464,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.8972432017326355,0.6526989936828613,0.6214525103569031,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.857358992099762,0.5691084861755371,0.4012055099010467,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.8722059726715088,0.5997928380966187,0.5719894170761108,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.7579076290130615,0.3874808251857757,1.769829034805298,291.1473388671875,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2150573730469,292.1473693847656,1.0,0.8540989756584167,1.0,1.0,0.4599579274654388,1.0,-4.531893253326416,2.713851928710937,1.8180413246154783,1.6949670314788818,0.0,0.0,0.0,331.5823059082031,339.0,0.0707945674657821,-0.0,7889.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.7943087816238403,0.44663205742836,0.4070928394794464,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.8972432017326355,0.6526989936828613,0.6214525103569031,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.857358992099762,0.5691084861755371,0.4012055099010467,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.8722059726715088,0.5997928380966187,0.5719894170761108,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.7579076290130615,0.3874808251857757,1.769829034805298,291.1473388671875,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2150573730469,292.1473693847656,1.0,0.8540989756584167,1.0,1.0,0.4599579274654388,1.0,-4.531893253326416,2.713851928710937,1.8180413246154783,1.6949670314788818,0.0,0.0,0.0,331.5823059082031,339.0,0.0707945674657821,-0.0,7889.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.7927087545394897,0.4468600153923034,0.4073982536792755,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8956547379493713,0.653558075428009,0.62236487865448,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8561603426933289,0.5703558325767517,0.402148425579071,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8707515001296997,0.6006950736045837,0.5729419589042664,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.7566484212875366,0.3879799842834472,1.7725461721420288,291.1473693847656,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2133178710937,292.1473999023437,1.0,0.8562267422676086,1.0,1.0,0.4600664675235748,1.0,-4.538918495178223,2.7176754474639893,1.8212428092956543,1.6973239183425903,0.0,0.0,0.0,334.6348571777344,342.0,0.0534390658140182,-0.0,7941.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.7927087545394897,0.4468600153923034,0.4073982536792755,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8956547379493713,0.653558075428009,0.62236487865448,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8561603426933289,0.5703558325767517,0.402148425579071,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8707515001296997,0.6006950736045837,0.5729419589042664,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.7566484212875366,0.3879799842834472,1.7725461721420288,291.1473693847656,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2133178710937,292.1473999023437,1.0,0.8562267422676086,1.0,1.0,0.4600664675235748,1.0,-4.538918495178223,2.7176754474639893,1.8212428092956543,1.6973239183425903,0.0,0.0,0.0,334.6348571777344,342.0,0.0534390658140182,-0.0,7941.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7919105291366577,0.4469644129276275,0.4075425863265991,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8948618769645691,0.6539733409881592,0.6228079199790955,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8555624485015869,0.5709664225578308,0.4026110172271728,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8700269460678101,0.6011339426040649,0.573406994342804,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7560246586799622,0.3882264792919159,1.773891568183899,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.21246337890625,292.1474304199219,1.0,0.8572807312011719,1.0,1.0,0.4601207673549652,1.0,-4.542365074157715,2.719548463821411,1.822816610336304,1.6984734535217283,0.0,0.0,0.0,336.1611328125,342.0,0.0484163351356983,-0.0,7967.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7911134958267212,0.4470624625682831,0.407681405544281,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8940699696540833,0.65437912940979,0.6232423186302185,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8549653887748718,0.5715682506561279,0.4030677080154419,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8693041801452637,0.6015646457672119,0.5738645195960999,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7554047703742981,0.3884709477424621,1.77522873878479,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.21160888671875,292.1474304199219,1.0,0.8583282232284546,1.0,1.0,0.4601728022098541,1.0,-4.5457682609558105,2.721402883529663,1.8243656158447263,1.699610471725464,0.0,0.0,0.0,337.6874389648437,345.0,0.0346892960369586,-0.0,7993.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7895234823226929,0.4472406506538391,0.407943457365036,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8924890160560608,0.65516197681427,0.6240854859352112,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8537742495536804,0.5727468729019165,0.4039640724658966,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8678643703460693,0.6024030447006226,0.5747585296630859,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7541766166687012,0.3889546394348144,1.7778801918029783,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.2098999023437,292.1474304199219,1.0,0.8604046106338501,1.0,1.0,0.4602769017219543,1.0,-4.552452087402344,2.7250406742095947,1.8274115324020384,1.7018285989761353,0.0,0.0,0.0,340.74053955078125,348.0,0.0127152316272258,-0.0,8045.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7895234823226929,0.4472406506538391,0.407943457365036,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8924890160560608,0.65516197681427,0.6240854859352112,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8537742495536804,0.5727468729019165,0.4039640724658966,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8678643703460693,0.6024030447006226,0.5747585296630859,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7541766166687012,0.3889546394348144,1.7778801918029783,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.2098999023437,292.1474304199219,1.0,0.8604046106338501,1.0,1.0,0.4602769017219543,1.0,-4.552452087402344,2.7250406742095947,1.8274115324020384,1.7018285989761353,0.0,0.0,0.0,340.74053955078125,348.0,0.0127152316272258,-0.0,8045.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7879379987716675,0.4473931789398193,0.4081830680370331,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8909081220626831,0.6558982133865356,0.624886691570282,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8525854349136353,0.5738890171051025,0.4048356711864471,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8664309978485107,0.6032081246376038,0.5756219029426575,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.752964198589325,0.3894322216510772,1.7805052995681765,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2082214355469,292.1474304199219,1.0,0.8624546527862549,1.0,1.0,0.4603810012340545,1.0,-4.5589599609375,2.7285752296447754,1.830384612083435,1.7039663791656494,0.0,0.0,0.0,343.7933959960937,351.0,0.0028587630949914,-0.0,8096.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7879379987716675,0.4473931789398193,0.4081830680370331,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8909081220626831,0.6558982133865356,0.624886691570282,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8525854349136353,0.5738890171051025,0.4048356711864471,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8664309978485107,0.6032081246376038,0.5756219029426575,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.752964198589325,0.3894322216510772,1.7805052995681765,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2082214355469,292.1474304199219,1.0,0.8624546527862549,1.0,1.0,0.4603810012340545,1.0,-4.5589599609375,2.7285752296447754,1.830384612083435,1.7039663791656494,0.0,0.0,0.0,343.7933959960937,351.0,0.0028587630949914,-0.0,8096.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.786358118057251,0.4475213885307312,0.4084014594554901,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8893288969993591,0.6565924882888794,0.6256483793258667,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8513998985290527,0.574995756149292,0.405683308839798,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8650049567222595,0.6039814949035645,0.5764560699462891,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7517678737640381,0.3899038136005401,1.7831060886383057,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.20654296875,292.1474304199219,1.0,0.8644797205924988,1.0,1.0,0.4604843556880951,1.0,-4.565300941467285,2.7320141792297363,1.8332868814468384,1.7060322761535645,0.0,0.0,0.0,346.84619140625,354.0,-0.0021535272244364,-0.0,8146.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.786358118057251,0.4475213885307312,0.4084014594554901,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8893288969993591,0.6565924882888794,0.6256483793258667,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8513998985290527,0.574995756149292,0.405683308839798,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8650049567222595,0.6039814949035645,0.5764560699462891,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7517678737640381,0.3899038136005401,1.7831060886383057,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.20654296875,292.1474304199219,1.0,0.8644797205924988,1.0,1.0,0.4604843556880951,1.0,-4.565300941467285,2.7320141792297363,1.8332868814468384,1.7060322761535645,0.0,0.0,0.0,346.84619140625,354.0,-0.0021535272244364,-0.0,8146.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7847833037376404,0.4476242661476135,0.4085976779460907,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.887751579284668,0.6572452783584595,0.6263712644577026,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8502161502838135,0.5760648250579834,0.4065053164958954,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8635854125022888,0.6047214865684509,0.5772595405578613,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7505868077278137,0.3903687000274658,1.7856796979904177,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.20489501953125,292.1474304199219,1.0,0.8664787411689758,1.0,1.0,0.4605877101421356,1.0,-4.571468353271484,2.7353501319885254,1.83611798286438,1.7080246210098269,0.0,0.0,0.0,349.8986511230469,357.0,-0.0003057339345104,-0.0,8196.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7847833037376404,0.4476242661476135,0.4085976779460907,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.887751579284668,0.6572452783584595,0.6263712644577026,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8502161502838135,0.5760648250579834,0.4065053164958954,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8635854125022888,0.6047214865684509,0.5772595405578613,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.7505868077278137,0.3903687000274658,1.7856796979904177,291.1473999023437,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.20489501953125,292.1474304199219,1.0,0.8664787411689758,1.0,1.0,0.4605877101421356,1.0,-4.571468353271484,2.7353501319885254,1.83611798286438,1.7080246210098269,0.0,0.0,0.0,349.8986511230469,357.0,-0.0003057339345104,-0.0,8196.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.783997654914856,0.4476660192012787,0.4086872637271881,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8869637250900269,0.6575561761856079,0.6267182230949402,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8496246337890625,0.5765846371650696,0.4069062769412994,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8628777861595154,0.6050783395767212,0.5776492357254028,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.7500017285346985,0.3905985355377197,1.7869555950164795,291.1474304199219,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2041015625,292.1474304199219,1.0,0.8674682974815369,1.0,1.0,0.4606393873691559,1.0,-4.574484348297119,2.73697829246521,1.8375064134597776,1.7089929580688477,0.0,0.0,0.0,351.4246520996094,357.0,0.0025128151755779,-0.0,8221.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.7832133769989014,0.4477015733718872,0.4087714850902557,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8861766457557678,0.6578572988510132,0.6270562410354614,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8490335941314697,0.5770949125289917,0.4073008298873901,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.862171471118927,0.6054259538650513,0.5780308246612549,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.7494204044342041,0.390826940536499,1.7882252931594849,291.1474304199219,291.1499938964844,288.75,287.119873046875,292.1475830078125,297.2032775878906,292.1474304199219,1.0,0.8684514760971069,1.0,1.0,0.4606910943984985,1.0,-4.577458381652832,2.7385809421539307,1.838877558708191,1.7099440097808838,0.0,0.0,0.0,352.9507141113281,360.0,0.0062441192567348,-0.0,8245.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.7818993926048279,0.4477482140064239,0.4089014530181885,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8848569393157959,0.6583425402641296,0.6276048421859741,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.848041832447052,0.5779317617416382,0.4079496562480926,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8609876036643982,0.6059889793395996,0.5786529183387756,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.7484524250030518,0.3912077844142914,1.7903460264205933,291.1474304199219,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.20196533203125,292.1474609375,1.0,0.8700896501541138,1.0,1.0,0.4607779383659363,1.0,-4.582363128662109,2.7412188053131104,1.84114408493042,1.711504340171814,0.0,0.0,0.0,355.5144958496094,360.0,0.0148061830550432,-0.0,8286.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.781649649143219,0.4477552473545074,0.4089246094226837,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8846059441566467,0.6584320664405823,0.6277067065238953,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8478531241416931,0.5780882239341736,0.4080712795257568,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.8607625365257263,0.6060934066772461,0.5787687301635742,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.748269259929657,0.3912798762321472,1.7907482385635376,291.1474304199219,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.2016906738281,292.1474609375,1.0,0.8703997731208801,1.0,1.0,0.4607944786548614,1.0,-4.583284378051758,2.741713762283325,1.8415706157684328,1.7117962837219238,0.0,0.0,0.0,356.0028381347656,363.0,0.0166835375130176,-0.0,8294.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.7800909280776978,0.4477833807468414,0.4090553820133209,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8830381035804749,0.6589668393135071,0.6283201575279236,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8466727137565613,0.5790407657623291,0.4088140428066253,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8593571782112122,0.6067224740982056,0.5794705748558044,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.7471325397491455,0.3917267024517059,1.7932467460632324,291.1474609375,291.1499938964844,288.75,287.119873046875,292.14764404296875,297.2001342773437,292.1474914550781,1.0,0.8723217844963074,1.0,1.0,0.4608978629112243,1.0,-4.588932514190674,2.7447404861450195,1.8441919088363647,1.7135769128799438,0.0,0.0,0.0,359.05438232421875,366.0,0.0294250883162021,-0.0,8342.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.7800909280776978,0.4477833807468414,0.4090553820133209,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8830381035804749,0.6589668393135071,0.6283201575279236,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8466727137565613,0.5790407657623291,0.4088140428066253,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.8593571782112122,0.6067224740982056,0.5794705748558044,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.7471325397491455,0.3917267024517059,1.7932467460632324,291.1474609375,291.1499938964844,288.75,287.119873046875,292.14764404296875,297.2001342773437,292.1474914550781,1.0,0.8723217844963074,1.0,1.0,0.4608978629112243,1.0,-4.588932514190674,2.7447404861450195,1.8441919088363647,1.7135769128799438,0.0,0.0,0.0,359.05438232421875,366.0,0.0294250883162021,-0.0,8342.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.7785395383834839,0.4477893114089966,0.4091666638851166,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8814758062362671,0.6594668030738831,0.6289013624191284,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8454946279525757,0.5799570083618164,0.4095320701599121,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8579584956169128,0.6073194146156311,0.5801423788070679,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.746010422706604,0.3921678364276886,1.7957218885421753,291.1474914550781,291.1499938964844,288.75,287.119873046875,292.1476745605469,297.1986389160156,292.14752197265625,1.0,0.8742205500602722,1.0,1.0,0.4609995484352112,1.0,-4.594424247741699,2.747679710388184,1.846744418144226,1.7152998447418213,0.0,0.0,0.0,362.10589599609375,369.0,0.0368342846632003,-0.0,8389.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.7785395383834839,0.4477893114089966,0.4091666638851166,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8814758062362671,0.6594668030738831,0.6289013624191284,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8454946279525757,0.5799570083618164,0.4095320701599121,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8579584956169128,0.6073194146156311,0.5801423788070679,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.746010422706604,0.3921678364276886,1.7957218885421753,291.1474914550781,291.1499938964844,288.75,287.119873046875,292.1476745605469,297.1986389160156,292.14752197265625,1.0,0.8742205500602722,1.0,1.0,0.4609995484352112,1.0,-4.594424247741699,2.747679710388184,1.846744418144226,1.7152998447418213,0.0,0.0,0.0,362.10589599609375,369.0,0.0368342846632003,-0.0,8389.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.776992917060852,0.4477694928646087,0.4092554748058319,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8799160122871399,0.6599265933036804,0.629445493221283,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8443150520324707,0.5808303952217102,0.4102209806442261,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8565641045570374,0.6078801155090332,0.580780565738678,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.7449012398719788,0.3926020562648773,1.7981687784194946,291.14752197265625,291.1499938964844,288.75,287.119873046875,292.147705078125,297.1971435546875,292.1475524902344,1.0,0.8760927319526672,1.0,1.0,0.461101233959198,1.0,-4.599734783172607,2.750510931015014,1.8492236137390137,1.7169506549835205,0.0,0.0,0.0,365.1568603515625,372.0,0.0475006848573684,-0.0,8436.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.776992917060852,0.4477694928646087,0.4092554748058319,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8799160122871399,0.6599265933036804,0.629445493221283,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8443150520324707,0.5808303952217102,0.4102209806442261,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8565641045570374,0.6078801155090332,0.580780565738678,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.7449012398719788,0.3926020562648773,1.7981687784194946,291.14752197265625,291.1499938964844,288.75,287.119873046875,292.147705078125,297.1971435546875,292.1475524902344,1.0,0.8760927319526672,1.0,1.0,0.461101233959198,1.0,-4.599734783172607,2.750510931015014,1.8492236137390137,1.7169506549835205,0.0,0.0,0.0,365.1568603515625,372.0,0.0475006848573684,-0.0,8436.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.7762213945388794,0.4477499425411224,0.4092914164066314,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.8791370391845703,0.6601414084434509,0.6297036409378052,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.8437246084213257,0.5812507271766663,0.4105542600154876,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.8558685183525085,0.6081469655036926,0.5810872316360474,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.744351327419281,0.3928165435791015,1.7993812561035156,291.1475524902344,291.1499938964844,288.75,287.119873046875,292.1477355957031,297.1964111328125,292.1475830078125,1.0,0.8770188689231873,1.0,1.0,0.4611520767211914,1.0,-4.602321147918701,2.7518856525421143,1.8504356145858765,1.7177488803863523,0.0,0.0,0.0,366.68206787109375,372.0,0.0539749935269355,-0.0,8459.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475830078125,0.7754518389701843,0.447725236415863,0.4093228876590729,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475830078125,0.8783596158027649,0.660348117351532,0.6299543976783752,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475830078125,0.8431345820426941,0.5816622376441956,0.4108815491199493,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475830078125,0.8551748394966125,0.608406662940979,0.5813872218132019,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475830078125,0.7438046932220459,0.3930295705795288,1.8005880117416382,291.1475830078125,291.1499938964844,288.75,287.119873046875,292.1477355957031,297.1957092285156,292.1476135253906,1.0,0.8779395818710327,1.0,1.0,0.4612010717391968,1.0,-4.604871273040772,2.753244161605835,1.851626992225647,1.7185384035110474,0.0,0.0,0.0,368.2076416015625,375.0,0.0527350008487701,-0.0,8482.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.7739183902740479,0.4476595222949981,0.4093714952468872,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8768091797828674,0.6607361435890198,0.6304321885108948,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8419552445411682,0.5824567675590515,0.4115167260169983,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8537928462028503,0.6089034080505371,0.5819662809371948,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.7427211999893188,0.3934510946273803,1.8029823303222656,291.1476135253906,291.1499938964844,288.75,287.119873046875,292.14776611328125,297.1942749023437,292.14764404296875,1.0,0.8797638416290283,1.0,1.0,0.4612991213798523,1.0,-4.609853744506836,2.755891799926758,1.853962063789368,1.720072627067566,0.0,0.0,0.0,371.2586364746094,378.0,0.0550860688090324,-0.0,8527.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.7739183902740479,0.4476595222949981,0.4093714952468872,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8768091797828674,0.6607361435890198,0.6304321885108948,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8419552445411682,0.5824567675590515,0.4115167260169983,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8537928462028503,0.6089034080505371,0.5819662809371948,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.7427211999893188,0.3934510946273803,1.8029823303222656,291.1476135253906,291.1499938964844,288.75,287.119873046875,292.14776611328125,297.1942749023437,292.14764404296875,1.0,0.8797638416290283,1.0,1.0,0.4612991213798523,1.0,-4.609853744506836,2.755891799926758,1.853962063789368,1.720072627067566,0.0,0.0,0.0,371.2586364746094,378.0,0.0550860688090324,-0.0,8527.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.7723901867866516,0.4475683271884918,0.4093978404998779,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.8752620220184326,0.6610854268074036,0.63087397813797,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.8407731652259827,0.5832062363624573,0.4121212363243103,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.8524156808853149,0.6093659400939941,0.5825134515762329,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.7416493892669678,0.3938654363155365,1.805346727371216,291.1476745605469,291.1499938964844,288.75,287.119873046875,292.1478271484375,297.1929016113281,292.147705078125,1.0,0.8815616369247437,1.0,1.0,0.4613971412181854,1.0,-4.614655017852783,2.7584307193756104,1.8562244176864624,1.7215378284454346,0.0,0.0,0.0,374.3087768554688,381.0,0.0658274516463279,-0.0,8572.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
