time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.7723901867866516,0.4475683271884918,0.4093978404998779,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.8752620220184326,0.6610854268074036,0.63087397813797,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.8407731652259827,0.5832062363624573,0.4121212363243103,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.8524156808853149,0.6093659400939941,0.5825134515762329,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.7416493892669678,0.3938654363155365,1.805346727371216,291.1476745605469,291.1499938964844,288.75,287.119873046875,292.1478271484375,297.1929016113281,292.147705078125,1.0,0.8815616369247437,1.0,1.0,0.4613971412181854,1.0,-4.614655017852783,2.7584307193756104,1.8562244176864624,1.7215378284454346,0.0,0.0,0.0,374.3087768554688,381.0,0.0658274516463279,-0.0,8572.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.770869255065918,0.447454571723938,0.4094043374061584,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.8737210035324097,0.6614012718200684,0.6312845945358276,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.8395906090736389,0.583915114402771,0.412697970867157,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.8510458469390869,0.6097989678382874,0.5830331444740295,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.7405898571014404,0.394273430109024,1.8076846599578853,291.147705078125,291.1499938964844,288.75,287.119873046875,292.1478576660156,297.1915588378906,292.1477355957031,1.0,0.8833359479904175,1.0,1.0,0.461490660905838,1.0,-4.619296550750732,2.760887861251831,1.8584083318710327,1.7229584455490112,0.0,0.0,0.0,377.35833740234375,384.0,0.0627615824341774,-0.0,8616.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.770869255065918,0.447454571723938,0.4094043374061584,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.8737210035324097,0.6614012718200684,0.6312845945358276,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.8395906090736389,0.583915114402771,0.412697970867157,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.8510458469390869,0.6097989678382874,0.5830331444740295,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.7405898571014404,0.394273430109024,1.8076846599578853,291.147705078125,291.1499938964844,288.75,287.119873046875,292.1478576660156,297.1915588378906,292.1477355957031,1.0,0.8833359479904175,1.0,1.0,0.461490660905838,1.0,-4.619296550750732,2.760887861251831,1.8584083318710327,1.7229584455490112,0.0,0.0,0.0,377.35833740234375,384.0,0.0627615824341774,-0.0,8616.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.7693554162979126,0.4473176896572113,0.4093905985355377,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.872186005115509,0.6616833806037903,0.631663978099823,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.8384066224098206,0.5845816731452942,0.41324582695961,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.8496831059455872,0.6102023720741272,0.5835253596305847,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.7395420074462891,0.3946749269962311,1.809995174407959,291.14776611328125,291.1499938964844,288.75,287.119873046875,292.1479187011719,297.19024658203125,292.1477966308594,1.0,0.8850865364074707,1.0,1.0,0.461584210395813,1.0,-4.623774528503418,2.763247489929199,1.8605271577835083,1.724320888519287,0.0,0.0,0.0,380.4072570800781,372.0,0.0710148513317108,-0.0,8660.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.7693554162979126,0.4473176896572113,0.4093905985355377,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.872186005115509,0.6616833806037903,0.631663978099823,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.8384066224098206,0.5845816731452942,0.41324582695961,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.8496831059455872,0.6102023720741272,0.5835253596305847,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.7395420074462891,0.3946749269962311,1.809995174407959,291.14776611328125,291.1499938964844,288.75,287.119873046875,292.1479187011719,297.19024658203125,292.1477966308594,1.0,0.8850865364074707,1.0,1.0,0.461584210395813,1.0,-4.623774528503418,2.763247489929199,1.8605271577835083,1.724320888519287,0.0,0.0,0.0,380.4072570800781,372.0,0.0710148513317108,-0.0,8660.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.7702088356018066,0.4472407400608063,0.4092596173286438,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.8732770085334778,0.6618111729621887,0.6317195296287537,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.839471697807312,0.5848987102508545,0.4134186208248138,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.8507281541824341,0.6103920936584473,0.5836384892463684,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.7404488921165466,0.3948711156845093,1.8105524778366089,291.1478881835937,291.1499938964844,288.75,287.119873046875,292.1479797363281,297.1895751953125,292.1478881835937,1.0,0.8843262791633606,1.0,1.0,0.4616309702396393,1.0,-4.624705791473389,2.763634443283081,1.861071228981018,1.7245678901672363,0.0,0.0,0.0,378.7376708984375,372.0,0.1336818784475326,-0.0,8650.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14794921875,0.7718362808227539,0.4471665024757385,0.4090727269649505,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14794921875,0.8752602934837341,0.6619359254837036,0.6317115426063538,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14794921875,0.8413332104682922,0.585207998752594,0.4135421216487884,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14794921875,0.8526045083999634,0.6105798482894897,0.5836890339851379,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14794921875,0.7420456409454346,0.3950715363025665,1.810838341712952,291.14794921875,291.1499938964844,288.75,287.119873046875,292.14801025390625,297.1889953613281,292.14794921875,1.0,0.8830853700637817,1.0,1.0,0.4616742134094238,1.0,-4.625026226043701,2.7636756896972656,1.8613505363464355,1.724558711051941,0.0,0.0,0.0,375.5742492675781,360.0,0.1317777037620544,-0.0,8627.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.7760487794876099,0.4470418095588684,0.4086617529392242,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.8803073763847351,0.6621628403663635,0.6316125988960266,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.8460137248039246,0.5857612490653992,0.4136978387832641,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.8573731780052185,0.6109254360198975,0.5837002992630005,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.7460826635360718,0.3954587876796722,1.81105387210846,291.1481018066406,291.1499938964844,288.75,287.119873046875,292.1481628417969,297.1881103515625,292.1481018066406,1.0,0.8799371123313904,1.0,1.0,0.4617537558078766,1.0,-4.624874114990234,2.7633118629455566,1.8615622520446773,1.7242565155029297,0.0,0.0,0.0,367.6625061035156,360.0,0.190829187631607,-0.0,8563.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.7764720916748047,0.4470316469669342,0.4086234867572784,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.8808115124702454,0.6621824502944946,0.6316004991531372,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.846480131149292,0.5858085751533508,0.413708359003067,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.8578500747680664,0.610955536365509,0.5836979746818542,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.7464860677719116,0.3954936265945434,1.8110620975494385,291.1481018066406,291.1499938964844,288.75,287.119873046875,292.1481628417969,297.18804931640625,292.1481018066406,1.0,0.8796278834342957,1.0,1.0,0.4617606699466705,1.0,-4.624833106994629,2.763263702392578,1.8615695238113403,1.7242196798324585,0.0,0.0,0.0,366.8886413574219,348.0,0.1992761641740799,-0.0,8557.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.7823795676231384,0.4469122290611267,0.4081251323223114,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.8878157138824463,0.662424623966217,0.6314185857772827,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.8529688119888306,0.5863901376724243,0.4138110876083374,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.8644974231719971,0.6113312840461731,0.5836400985717773,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.752113401889801,0.3959455192089081,1.8110990524291992,291.1483764648437,291.1499938964844,288.75,287.119873046875,292.1484680175781,297.1874694824219,292.1483764648437,1.0,0.8754503726959229,1.0,1.0,0.4618471562862396,1.0,-4.624112606048584,2.7625374794006348,1.86157500743866,1.7236793041229248,0.0,0.0,0.0,356.4607849121094,336.0,0.3292608559131622,-0.0,8471.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.7823795676231384,0.4469122290611267,0.4081251323223114,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.8878157138824463,0.662424623966217,0.6314185857772827,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.8529688119888306,0.5863901376724243,0.4138110876083374,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.8644974231719971,0.6113312840461731,0.5836400985717773,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.752113401889801,0.3959455192089081,1.8110990524291992,291.1483764648437,291.1499938964844,288.75,287.119873046875,292.1484680175781,297.1874694824219,292.1483764648437,1.0,0.8754503726959229,1.0,1.0,0.4618471562862396,1.0,-4.624112606048584,2.7625374794006348,1.86157500743866,1.7236793041229248,0.0,0.0,0.0,356.4607849121094,336.0,0.3292608559131622,-0.0,8471.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.7891935706138611,0.446801483631134,0.4076059460639953,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.8958491683006287,0.6626582145690918,0.631197988986969,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.8604669570922852,0.5869513750076294,0.4138766825199127,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.8721827268600464,0.6117029786109924,0.5835477113723755,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.7586455941200256,0.3964239954948425,1.8111084699630733,291.148681640625,291.1499938964844,288.75,287.119873046875,292.1487731933594,297.1871643066406,292.148681640625,1.0,0.8709303140640259,1.0,1.0,0.4619157910346985,1.0,-4.623200416564941,2.7617557048797607,1.8614447116851809,1.7231237888336182,0.0,0.0,0.0,345.212646484375,324.0,0.3895292282104492,-0.0,8378.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.7891935706138611,0.446801483631134,0.4076059460639953,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.8958491683006287,0.6626582145690918,0.631197988986969,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.8604669570922852,0.5869513750076294,0.4138766825199127,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.8721827268600464,0.6117029786109924,0.5835477113723755,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.148681640625,0.7586455941200256,0.3964239954948425,1.8111084699630733,291.148681640625,291.1499938964844,288.75,287.119873046875,292.1487731933594,297.1871643066406,292.148681640625,1.0,0.8709303140640259,1.0,1.0,0.4619157910346985,1.0,-4.623200416564941,2.7617557048797607,1.8614447116851809,1.7231237888336182,0.0,0.0,0.0,345.212646484375,324.0,0.3895292282104492,-0.0,8378.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.7967519164085388,0.4466926753520965,0.4070756435394287,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.9047472476959229,0.6628783941268921,0.630950927734375,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.8688520193099976,0.5874876379966736,0.4139148592948913,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.8807578086853027,0.6120654940605164,0.5834329724311829,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.765981137752533,0.3969241082668304,1.811148762702942,291.1490478515625,291.1499938964844,288.75,287.119873046875,292.149169921875,297.1870422363281,292.1490478515625,1.0,0.8662426471710205,1.0,1.0,0.4619844257831573,1.0,-4.622220039367676,2.760935544967652,1.861284613609314,1.7225433588027954,0.0,0.0,0.0,333.58135986328125,312.0,0.4685234725475311,-0.0,8282.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.7967519164085388,0.4466926753520965,0.4070756435394287,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.9047472476959229,0.6628783941268921,0.630950927734375,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.8688520193099976,0.5874876379966736,0.4139148592948913,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.8807578086853027,0.6120654940605164,0.5834329724311829,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.765981137752533,0.3969241082668304,1.811148762702942,291.1490478515625,291.1499938964844,288.75,287.119873046875,292.149169921875,297.1870422363281,292.1490478515625,1.0,0.8662426471710205,1.0,1.0,0.4619844257831573,1.0,-4.622220039367676,2.760935544967652,1.861284613609314,1.7225433588027954,0.0,0.0,0.0,333.58135986328125,312.0,0.4685234725475311,-0.0,8282.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14923095703125,0.8007916808128357,0.446637362241745,0.4068071842193603,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14923095703125,0.9097240567207336,0.6629818677902222,0.6308184862136841,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14923095703125,0.8733710050582886,0.5877443552017212,0.4139240980148315,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14923095703125,0.8853666186332703,0.6122417449951172,0.583368182182312,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14923095703125,0.7699469327926636,0.3971813321113586,1.8111881017684937,291.14923095703125,291.1499938964844,288.75,287.119873046875,292.1493835449219,297.1870422363281,292.14923095703125,1.0,0.8638617992401123,1.0,1.0,0.462018758058548,1.0,-4.621717929840088,2.760516405105591,1.8612011671066284,1.722257137298584,0.0,0.0,0.0,327.6879577636719,312.0,0.5107930898666382,-0.0,8233.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.8049970269203186,0.4465806484222412,0.4065368473529815,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1494140625,0.915113925933838,0.6630807518959045,0.630681037902832,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1494140625,0.8781062364578247,0.5879934430122375,0.4139275848865509,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1494140625,0.8901844620704651,0.6124143004417419,0.5832992196083069,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.7741102576255798,0.397442102432251,1.81123960018158,291.1494140625,291.1499938964844,288.75,287.119873046875,292.1495056152344,297.18707275390625,292.1494140625,1.0,0.8614662289619446,1.0,1.0,0.4620360136032104,1.0,-4.621209621429443,2.7601468563079834,1.86106276512146,1.72202730178833,0.0,0.0,0.0,321.769287109375,300.0,0.4757278263568878,-0.0,8184.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.8136652112007141,0.4464609622955322,0.4059895277023315,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.9269440174102784,0.663262665271759,0.6303901076316833,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.8882477879524231,0.5884658694267273,0.4139160811901092,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.9004616737365723,0.6127461791038513,0.5831478238105774,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.7830514311790466,0.39797243475914,1.8113763332366943,291.1496887207031,291.1499938964844,288.75,287.119873046875,292.1497802734375,297.1871643066406,292.1496887207031,1.0,0.8566409945487976,1.0,1.0,0.4620705544948578,1.0,-4.620168209075928,2.7593982219696045,1.8607701063156128,1.7215744256973269,0.0,0.0,0.0,309.8849792480469,288.0,0.4199550747871399,-0.0,8086.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.8136652112007141,0.4464609622955322,0.4059895277023315,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.9269440174102784,0.663262665271759,0.6303901076316833,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.8882477879524231,0.5884658694267273,0.4139160811901092,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.9004616737365723,0.6127461791038513,0.5831478238105774,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.7830514311790466,0.39797243475914,1.8113763332366943,291.1496887207031,291.1499938964844,288.75,287.119873046875,292.1497802734375,297.1871643066406,292.1496887207031,1.0,0.8566409945487976,1.0,1.0,0.4620705544948578,1.0,-4.620168209075928,2.7593982219696045,1.8607701063156128,1.7215744256973269,0.0,0.0,0.0,309.8849792480469,288.0,0.4199550747871399,-0.0,8086.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.8226662278175354,0.4463297128677368,0.4054312109947204,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.9398616552352904,0.6634191274642944,0.6300747394561768,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.8993333578109741,0.5888969898223877,0.4138757288455963,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.912093460559845,0.6130561828613281,0.5829753279685974,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.7928603887557983,0.3985135555267334,1.811557650566101,291.14996337890625,291.1499938964844,288.75,287.119873046875,292.15008544921875,297.18731689453125,292.14996337890625,1.0,0.8517773151397705,1.0,1.0,0.4621050655841827,1.0,-4.619077682495117,2.7586216926574707,1.8604559898376465,1.7210956811904907,0.0,0.0,0.0,297.9623718261719,276.0,0.4097837209701538,-0.0,7987.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.8226662278175354,0.4463297128677368,0.4054312109947204,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.9398616552352904,0.6634191274642944,0.6300747394561768,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.8993333578109741,0.5888969898223877,0.4138757288455963,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.912093460559845,0.6130561828613281,0.5829753279685974,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.7928603887557983,0.3985135555267334,1.811557650566101,291.14996337890625,291.1499938964844,288.75,287.119873046875,292.15008544921875,297.18731689453125,292.14996337890625,1.0,0.8517773151397705,1.0,1.0,0.4621050655841827,1.0,-4.619077682495117,2.7586216926574707,1.8604559898376465,1.7210956811904907,0.0,0.0,0.0,297.9623718261719,276.0,0.4097837209701538,-0.0,7987.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.832359254360199,0.4461858868598938,0.4048619866371155,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9534860849380492,0.6635509133338928,0.6297364830970764,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9118692278862,0.589288055896759,0.4138080477714538,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9257821440696716,0.6133444309234619,0.5827826857566833,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.8035923838615417,0.399062305688858,1.8117738962173464,291.150146484375,291.1499938964844,288.75,287.119873046875,292.1501770019531,297.1874694824219,292.150146484375,1.0,0.8468840718269348,1.0,1.0,0.4621081054210663,1.0,-4.617931365966797,2.757915496826172,1.8600159883499143,1.720694899559021,0.0,0.0,0.0,286.0277404785156,264.0,0.2756120860576629,-0.0,7888.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.832359254360199,0.4461858868598938,0.4048619866371155,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9534860849380492,0.6635509133338928,0.6297364830970764,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9118692278862,0.589288055896759,0.4138080477714538,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9257821440696716,0.6133444309234619,0.5827826857566833,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.8035923838615417,0.399062305688858,1.8117738962173464,291.150146484375,291.1499938964844,288.75,287.119873046875,292.1501770019531,297.1874694824219,292.150146484375,1.0,0.8468840718269348,1.0,1.0,0.4621081054210663,1.0,-4.617931365966797,2.757915496826172,1.8600159883499143,1.720694899559021,0.0,0.0,0.0,286.0277404785156,264.0,0.2756120860576629,-0.0,7888.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8431272506713867,0.4460263848304748,0.4042792618274688,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9674452543258668,0.6636542677879333,0.6293721199035645,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9267745018005372,0.5896331071853638,0.4137091636657715,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9409700632095336,0.613606870174408,0.5825666189193726,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8149943947792053,0.3996171653270721,1.8120193481445312,291.1502685546875,291.1499938964844,288.75,287.119873046875,292.1502990722656,297.1876525878906,292.1502685546875,1.0,0.8419612050056458,1.0,1.0,0.4621111452579498,1.0,-4.616706848144531,2.7571663856506348,1.8595402240753167,1.7202651500701904,0.0,0.0,0.0,274.08856201171875,252.0,0.2049793303012848,-0.0,7788.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8431272506713867,0.4460263848304748,0.4042792618274688,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9674452543258668,0.6636542677879333,0.6293721199035645,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9267745018005372,0.5896331071853638,0.4137091636657715,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9409700632095336,0.613606870174408,0.5825666189193726,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8149943947792053,0.3996171653270721,1.8120193481445312,291.1502685546875,291.1499938964844,288.75,287.119873046875,292.1502990722656,297.1876525878906,292.1502685546875,1.0,0.8419612050056458,1.0,1.0,0.4621111452579498,1.0,-4.616706848144531,2.7571663856506348,1.8595402240753167,1.7202651500701904,0.0,0.0,0.0,274.08856201171875,252.0,0.2049793303012848,-0.0,7788.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.8490385413169861,0.4459401369094848,0.4039822518825531,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.9744353890419006,0.6636945009231567,0.6291793584823608,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.9349098801612854,0.589786946773529,0.413646936416626,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.9489408135414124,0.6137275695800781,0.5824488401412964,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.8208551406860352,0.3998966515064239,1.8121520280838013,291.1503295898437,291.1499938964844,288.75,287.119873046875,292.1503601074219,297.187744140625,292.1503295898437,1.0,0.8394883871078491,1.0,1.0,0.4621126651763916,1.0,-4.61605978012085,2.7567715644836426,1.859288215637207,1.7200359106063845,0.0,0.0,0.0,268.1179504394531,252.0,0.1871100813150406,-0.0,7738.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.8553683161735535,0.4458497166633606,0.4036816954612732,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.9813705086708068,0.6637274622917175,0.6289801001548767,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.943373441696167,0.5899290442466736,0.4135768413543701,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.95706307888031,0.6138415932655334,0.5823251008987427,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503601074219,0.8269518613815308,0.4001772105693817,1.812290072441101,291.1503601074219,291.1499938964844,288.75,287.119873046875,292.1503601074219,297.1878356933594,292.1503601074219,1.0,0.8370083570480347,1.0,1.0,0.462106317281723,1.0,-4.615390300750732,2.756388187408448,1.8590022325515747,1.7198220491409302,0.0,0.0,0.0,262.1481018066406,255.0,0.1404141932725906,-0.0,7688.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8602027297019958,0.4456505179405212,0.403349757194519,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9863820672035216,0.6637721657752991,0.6288597583770752,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9497963786125184,0.5901767611503601,0.4136323928833008,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9631137847900392,0.6140496730804443,0.5823571085929871,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8318356871604919,0.4007404744625091,1.8139917850494385,291.1502685546875,291.1499938964844,288.75,287.119873046875,292.1503295898437,297.1880187988281,292.1502685546875,1.0,0.835829496383667,1.0,1.0,0.4620936810970306,1.0,-4.616994857788086,2.7573959827423096,1.859598994255066,1.720427393913269,0.0,0.0,0.0,257.91668701171875,258.0,0.0115725500509142,-0.0,7662.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8602027297019958,0.4456505179405212,0.403349757194519,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9863820672035216,0.6637721657752991,0.6288597583770752,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9497963786125184,0.5901767611503601,0.4136323928833008,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.9631137847900392,0.6140496730804443,0.5823571085929871,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.8318356871604919,0.4007404744625091,1.8139917850494385,291.1502685546875,291.1499938964844,288.75,287.119873046875,292.1503295898437,297.1880187988281,292.1502685546875,1.0,0.835829496383667,1.0,1.0,0.4620936810970306,1.0,-4.616994857788086,2.7573959827423096,1.859598994255066,1.720427393913269,0.0,0.0,0.0,257.91668701171875,258.0,0.0115725500509142,-0.0,7662.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.8606738448143005,0.4453938901424408,0.4031142592430115,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.986987292766571,0.6637586355209351,0.6288397312164307,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.9506772756576538,0.5903419852256775,0.4137454628944397,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.9639272093772888,0.614201009273529,0.5824910402297974,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.8327490091323853,0.401277631521225,1.8163166046142576,291.1501770019531,291.1499938964844,288.75,287.119873046875,292.1502380371094,297.1879272460937,292.1501770019531,1.0,0.8361356854438782,1.0,1.0,0.4620810449123382,1.0,-4.619785308837891,2.7591023445129395,1.8606829643249512,1.7215232849121094,0.0,0.0,0.0,257.5594482421875,276.0,-0.0904054194688797,-0.0,7670.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.8606738448143005,0.4453938901424408,0.4031142592430115,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.986987292766571,0.6637586355209351,0.6288397312164307,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.9506772756576538,0.5903419852256775,0.4137454628944397,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.9639272093772888,0.614201009273529,0.5824910402297974,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.8327490091323853,0.401277631521225,1.8163166046142576,291.1501770019531,291.1499938964844,288.75,287.119873046875,292.1502380371094,297.1879272460937,292.1501770019531,1.0,0.8361356854438782,1.0,1.0,0.4620810449123382,1.0,-4.619785308837891,2.7591023445129395,1.8606829643249512,1.7215232849121094,0.0,0.0,0.0,257.5594482421875,276.0,-0.0904054194688797,-0.0,7670.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.8506338000297546,0.4450747668743133,0.4031742513179779,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.9767818450927734,0.6636850237846375,0.6291314959526062,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.9381105899810792,0.5904216170310974,0.4140717089176178,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.9519717693328856,0.6142930388450623,0.5829375982284546,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.824008584022522,0.4017832279205322,1.820251226425171,291.14990234375,291.1499938964844,288.75,287.119873046875,292.1499938964844,297.1875305175781,292.14990234375,1.0,0.8409556746482849,1.0,1.0,0.4620721042156219,1.0,-4.625874996185303,2.762779474258423,1.86309552192688,1.7237764596939087,0.0,0.0,0.0,266.7180480957031,294.0,-0.2641451060771942,-0.0,7768.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.8506338000297546,0.4450747668743133,0.4031742513179779,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.9767818450927734,0.6636850237846375,0.6291314959526062,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.9381105899810792,0.5904216170310974,0.4140717089176178,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.9519717693328856,0.6142930388450623,0.5829375982284546,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14990234375,0.824008584022522,0.4017832279205322,1.820251226425171,291.14990234375,291.1499938964844,288.75,287.119873046875,292.1499938964844,297.1875305175781,292.14990234375,1.0,0.8409556746482849,1.0,1.0,0.4620721042156219,1.0,-4.625874996185303,2.762779474258423,1.86309552192688,1.7237764596939087,0.0,0.0,0.0,266.7180480957031,294.0,-0.2641451060771942,-0.0,7768.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.8371281027793884,0.4446676671504974,0.4033349752426147,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9608769416809082,0.6635274887084961,0.6295340061187744,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9201321005821228,0.5903900265693665,0.4144608080387115,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9342134594917296,0.6143012642860413,0.5834951996803284,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.8115131258964539,0.4022296071052551,1.8248257637023928,291.1495056152344,291.1499938964844,288.75,287.119873046875,292.1495361328125,297.1865539550781,292.1495056152344,1.0,0.8475773930549622,1.0,1.0,0.4620631635189056,1.0,-4.633205890655518,2.7671873569488525,1.866018533706665,1.72654390335083,0.0,0.0,0.0,280.6537780761719,312.0,-0.4682835638523102,-0.0,7909.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.8371281027793884,0.4446676671504974,0.4033349752426147,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9608769416809082,0.6635274887084961,0.6295340061187744,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9201321005821228,0.5903900265693665,0.4144608080387115,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9342134594917296,0.6143012642860413,0.5834951996803284,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.8115131258964539,0.4022296071052551,1.8248257637023928,291.1495056152344,291.1499938964844,288.75,287.119873046875,292.1495361328125,297.1865539550781,292.1495056152344,1.0,0.8475773930549622,1.0,1.0,0.4620631635189056,1.0,-4.633205890655518,2.7671873569488525,1.866018533706665,1.72654390335083,0.0,0.0,0.0,280.6537780761719,312.0,-0.4682835638523102,-0.0,7909.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.8302227258682251,0.4444325268268585,0.4034217596054077,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9518601894378662,0.6634173393249512,0.6297425627708435,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.910965085029602,0.5903330445289612,0.414653867483139,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.92470520734787,0.6142739057540894,0.5837811827659607,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.804629385471344,0.4024296402931213,1.827184796333313,291.1492614746094,291.1499938964844,288.75,287.119873046875,292.1492614746094,297.1859130859375,292.1492614746094,1.0,0.8512453436851501,1.0,1.0,0.4620586931705475,1.0,-4.636981964111328,2.7694568634033203,1.8675249814987185,1.7279713153839111,0.0,0.0,0.0,288.56884765625,312.0,-0.5827523469924927,-0.0,7988.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
