time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.8234376311302185,0.4441781342029571,0.4035046696662903,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.942576825618744,0.6632875800132751,0.6299470663070679,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.9024590849876404,0.5902501940727234,0.414839506149292,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.9154216051101683,0.614226758480072,0.5840629935264587,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.7976788878440857,0.4026152193546295,1.8295472860336304,291.14898681640625,291.1499938964844,288.75,287.119873046875,292.1490173339844,297.1851501464844,292.1490173339844,1.0,0.8550386428833008,1.0,1.0,0.4620708227157593,1.0,-4.640738487243652,2.7716622352600098,1.869076132774353,1.729339599609375,0.0,0.0,0.0,296.8546447753906,330.0,-0.6204060316085815,-0.0,8069.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8102008104324341,0.4436172246932983,0.4036484956741333,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.9242607951164246,0.6629737019538879,0.6303313374519348,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8869409561157227,0.5900123715400696,0.4151799976825714,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8989592790603638,0.6140775084495544,0.5846012830734253,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.7844412326812744,0.4029475152492523,1.834222435951233,291.14849853515625,291.1499938964844,288.75,287.119873046875,292.1484375,297.1833801269531,292.14849853515625,1.0,0.8628206849098206,1.0,1.0,0.4620950818061828,1.0,-4.648067951202393,2.775956392288208,1.872111678123474,1.7319992780685425,0.0,0.0,0.0,314.1117858886719,348.0,-0.703257143497467,-0.0,8238.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8102008104324341,0.4436172246932983,0.4036484956741333,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.9242607951164246,0.6629737019538879,0.6303313374519348,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8869409561157227,0.5900123715400696,0.4151799976825714,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8989592790603638,0.6140775084495544,0.5846012830734253,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.7844412326812744,0.4029475152492523,1.834222435951233,291.14849853515625,291.1499938964844,288.75,287.119873046875,292.1484375,297.1833801269531,292.14849853515625,1.0,0.8628206849098206,1.0,1.0,0.4620950818061828,1.0,-4.648067951202393,2.775956392288208,1.872111678123474,1.7319992780685425,0.0,0.0,0.0,314.1117858886719,348.0,-0.703257143497467,-0.0,8238.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.7971726655960083,0.4429925978183746,0.4037540555000305,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.9077595472335817,0.6625915765762329,0.6306718587875366,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.8727995753288269,0.5896832942962646,0.4154719710350036,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.8845446705818176,0.6138591766357422,0.5850949883460999,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.7724006175994873,0.4032336175441742,1.838784456253052,291.1478881835937,291.1499938964844,288.75,287.119873046875,292.1477966308594,297.1814270019531,292.1478881835937,1.0,0.8706969618797302,1.0,1.0,0.4621193408966064,1.0,-4.655050277709961,2.780043601989746,1.875006914138794,1.7345263957977295,0.0,0.0,0.0,331.8824768066406,366.0,-0.8139995336532593,-0.0,8409.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.7971726655960083,0.4429925978183746,0.4037540555000305,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.9077595472335817,0.6625915765762329,0.6306718587875366,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.8727995753288269,0.5896832942962646,0.4154719710350036,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.8845446705818176,0.6138591766357422,0.5850949883460999,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.7724006175994873,0.4032336175441742,1.838784456253052,291.1478881835937,291.1499938964844,288.75,287.119873046875,292.1477966308594,297.1814270019531,292.1478881835937,1.0,0.8706969618797302,1.0,1.0,0.4621193408966064,1.0,-4.655050277709961,2.780043601989746,1.875006914138794,1.7345263957977295,0.0,0.0,0.0,331.8824768066406,366.0,-0.8139995336532593,-0.0,8409.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.7849522829055786,0.4421281218528747,0.4037281572818756,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.8937933444976807,0.6619623899459839,0.6308690309524536,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.8599261045455933,0.5890867114067078,0.4156432151794433,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.871324896812439,0.6133917570114136,0.5854437947273254,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.761432409286499,0.4032846689224243,1.842736840248108,291.146728515625,291.1499938964844,288.74908447265625,287.1195068359375,292.1461181640625,297.17742919921875,292.14666748046875,1.0,0.8784878849983215,1.0,1.0,0.4621976912021637,1.0,-4.660651206970215,2.783121109008789,1.8775300979614256,1.7363934516906738,0.0,0.0,0.0,350.07177734375,384.0,-1.6350758075714111,-0.0,8579.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.7849522829055786,0.4421281218528747,0.4037281572818756,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.8937933444976807,0.6619623899459839,0.6308690309524536,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.8599261045455933,0.5890867114067078,0.4156432151794433,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.871324896812439,0.6133917570114136,0.5854437947273254,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.761432409286499,0.4032846689224243,1.842736840248108,291.146728515625,291.1499938964844,288.74908447265625,287.1195068359375,292.1461181640625,297.17742919921875,292.14666748046875,1.0,0.8784878849983215,1.0,1.0,0.4621976912021637,1.0,-4.660651206970215,2.783121109008789,1.8775300979614256,1.7363934516906738,0.0,0.0,0.0,350.07177734375,384.0,-1.6350758075714111,-0.0,8579.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14361572265625,0.7734457850456238,0.4409295618534088,0.403419554233551,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.8807975649833679,0.6609838604927063,0.6307580471038818,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.8480501174926758,0.5881252884864807,0.4155747592449188,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.8590725064277649,0.6125702857971191,0.5854801535606384,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14361572265625,0.7512549757957458,0.4029692113399505,1.8451695442199707,291.1435852050781,291.1499938964844,288.7463684082031,287.11846923828125,292.14215087890625,297.1703491210937,292.1434936523437,1.0,0.8859647512435913,1.0,1.0,0.4622760415077209,1.0,-4.66304349899292,2.784276962280273,1.8787665367126465,1.7370542287826538,0.0,0.0,0.0,368.6773986816406,387.0,-3.788556098937988,-0.0,8738.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14361572265625,0.7734457850456238,0.4409295618534088,0.403419554233551,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.8807975649833679,0.6609838604927063,0.6307580471038818,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.8480501174926758,0.5881252884864807,0.4155747592449188,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435852050781,0.8590725064277649,0.6125702857971191,0.5854801535606384,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14361572265625,0.7512549757957458,0.4029692113399505,1.8451695442199707,291.1435852050781,291.1499938964844,288.7463684082031,287.11846923828125,292.14215087890625,297.1703491210937,292.1434936523437,1.0,0.8859647512435913,1.0,1.0,0.4622760415077209,1.0,-4.66304349899292,2.784276962280273,1.8787665367126465,1.7370542287826538,0.0,0.0,0.0,368.6773986816406,387.0,-3.788556098937988,-0.0,8738.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.769688069820404,0.4402349591255188,0.40306156873703,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14141845703125,0.8766167163848877,0.660391092300415,0.6304821372032166,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14141845703125,0.8442550301551819,0.5875366926193237,0.4153741896152496,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14141845703125,0.855167806148529,0.6120542287826538,0.5852760076522827,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414489746094,0.7480179667472839,0.4026994705200195,1.8452990055084229,291.14141845703125,291.1499938964844,288.7443542480469,287.11767578125,292.13946533203125,297.166015625,292.1412658691406,1.0,0.8879479765892029,1.0,1.0,0.4623152017593384,1.0,-4.6619553565979,2.7834818363189697,1.87847363948822,1.7365777492523191,0.0,0.0,0.0,374.8286743164063,387.0,-4.94755220413208,-0.0,8782.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.7667665481567383,0.4394937455654144,0.4026017487049103,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.8734114766120911,0.6597435474395752,0.6300926208496094,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.8413436412811279,0.5868913531303406,0.4150879979133606,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.8521843552589417,0.6114823818206787,0.5849570631980896,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.7455410361289978,0.4023702144622803,1.844863057136536,291.1390380859375,291.1499938964844,288.7419128417969,287.1167297363281,292.1369323730469,297.1613464355469,292.1388854980469,1.0,0.8893751502037048,1.0,1.0,0.4624556005001068,1.0,-4.659680843353272,2.7816643714904785,1.8780162334442136,1.7353007793426514,0.0,0.0,0.0,379.47991943359375,390.0,-5.674155235290527,-0.0,8809.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337280273437,0.7622063755989075,0.4378986954689026,0.4014891982078552,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336975097656,0.8684999346733093,0.6583121418952942,0.6290887594223022,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337280273437,0.8368651866912842,0.5854580402374268,0.4143450856208801,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336975097656,0.8476244211196899,0.6101993322372437,0.584091305732727,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.7417353987693787,0.401567667722702,1.8428746461868288,291.1336975097656,291.1499938964844,288.7357482910156,287.1142883300781,292.13104248046875,297.1514892578125,292.1335144042969,1.0,0.8910518884658813,1.0,1.0,0.4627363979816437,1.0,-4.6528000831604,2.77659559249878,1.876204490661621,1.731837272644043,0.0,0.0,0.0,386.3626403808594,378.0,-7.083933830261231,-0.0,8834.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337280273437,0.7622063755989075,0.4378986954689026,0.4014891982078552,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336975097656,0.8684999346733093,0.6583121418952942,0.6290887594223022,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337280273437,0.8368651866912842,0.5854580402374268,0.4143450856208801,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336975097656,0.8476244211196899,0.6101993322372437,0.584091305732727,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.7417353987693787,0.401567667722702,1.8428746461868288,291.1336975097656,291.1499938964844,288.7357482910156,287.1142883300781,292.13104248046875,297.1514892578125,292.1335144042969,1.0,0.8910518884658813,1.0,1.0,0.4627363979816437,1.0,-4.6528000831604,2.77659559249878,1.876204490661621,1.731837272644043,0.0,0.0,0.0,386.3626403808594,378.0,-7.083933830261231,-0.0,8834.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.7622926235198975,0.4361730217933655,0.3999033570289612,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.8690418601036072,0.6567155718803406,0.6275569796562195,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.8372712731361389,0.5838524699211121,0.4132066667079925,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.8481422662734985,0.6087483763694763,0.5826945304870605,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.7421656847000122,0.4006016850471496,1.8383660316467283,291.1273193359375,291.1499938964844,288.7279357910156,287.1112365722656,292.1239929199219,297.1412353515625,292.1270751953125,1.0,0.8880612254142761,1.0,1.0,0.4630172252655029,1.0,-4.640565395355225,2.768325090408325,1.8722401857376096,1.726435303688049,0.0,0.0,0.0,383.5304260253906,366.0,-8.56044864654541,-0.0,8758.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.7622926235198975,0.4361730217933655,0.3999033570289612,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.8690418601036072,0.6567155718803406,0.6275569796562195,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.8372712731361389,0.5838524699211121,0.4132066667079925,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.8481422662734985,0.6087483763694763,0.5826945304870605,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.7421656847000122,0.4006016850471496,1.8383660316467283,291.1273193359375,291.1499938964844,288.7279357910156,287.1112365722656,292.1239929199219,297.1412353515625,292.1270751953125,1.0,0.8880612254142761,1.0,1.0,0.4630172252655029,1.0,-4.640565395355225,2.768325090408325,1.8722401857376096,1.726435303688049,0.0,0.0,0.0,383.5304260253906,366.0,-8.56044864654541,-0.0,8758.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.7646506428718567,0.4343622028827667,0.3980612754821777,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12213134765625,0.8722596168518066,0.6549948453903198,0.6257198452949524,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12213134765625,0.8400682806968689,0.5821175575256348,0.4118386507034302,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12213134765625,0.8511503338813782,0.6071710586547852,0.5809900760650635,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.7446697354316711,0.3995240330696106,1.83245050907135,291.12213134765625,291.1499938964844,288.7185363769531,287.1075134277344,292.1192932128906,297.13116455078125,292.1219177246094,1.0,0.8830862641334534,1.0,1.0,0.463848739862442,1.0,-4.625304222106934,2.756476640701294,1.8688278198242188,1.7180711030960083,0.0,0.0,0.0,375.9486999511719,354.0,-7.493884563446045,-0.0,8631.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.7646506428718567,0.4343622028827667,0.3980612754821777,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12213134765625,0.8722596168518066,0.6549948453903198,0.6257198452949524,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12213134765625,0.8400682806968689,0.5821175575256348,0.4118386507034302,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12213134765625,0.8511503338813782,0.6071710586547852,0.5809900760650635,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.7446697354316711,0.3995240330696106,1.83245050907135,291.12213134765625,291.1499938964844,288.7185363769531,287.1075134277344,292.1192932128906,297.13116455078125,292.1219177246094,1.0,0.8830862641334534,1.0,1.0,0.463848739862442,1.0,-4.625304222106934,2.756476640701294,1.8688278198242188,1.7180711030960083,0.0,0.0,0.0,375.9486999511719,354.0,-7.493884563446045,-0.0,8631.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.116943359375,0.7681927680969238,0.4324786365032196,0.3960779905319214,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169128417969,0.8768741488456726,0.6531665325164795,0.6237007975578308,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169128417969,0.8441122174263,0.5802689790725708,0.4103322029113769,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169128417969,0.8554674386978149,0.6054838299751282,0.5791013836860657,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.116943359375,0.7482630610466003,0.3983585834503174,1.8257466554641724,291.1169128417969,291.1499938964844,288.70758056640625,287.1031494140625,292.11395263671875,297.1214904785156,292.11669921875,1.0,0.8770744800567627,1.0,1.0,0.4646802246570587,1.0,-4.6083149909973145,2.743563413619995,1.86475157737732,1.7090247869491575,0.0,0.0,0.0,366.208740234375,342.0,-7.4199299812316895,-0.0,8480.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.116943359375,0.7681927680969238,0.4324786365032196,0.3960779905319214,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169128417969,0.8768741488456726,0.6531665325164795,0.6237007975578308,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169128417969,0.8441122174263,0.5802689790725708,0.4103322029113769,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169128417969,0.8554674386978149,0.6054838299751282,0.5791013836860657,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.116943359375,0.7482630610466003,0.3983585834503174,1.8257466554641724,291.1169128417969,291.1499938964844,288.70758056640625,287.1031494140625,292.11395263671875,297.1214904785156,292.11669921875,1.0,0.8770744800567627,1.0,1.0,0.4646802246570587,1.0,-4.6083149909973145,2.743563413619995,1.86475157737732,1.7090247869491575,0.0,0.0,0.0,366.208740234375,342.0,-7.4199299812316895,-0.0,8480.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141357421875,0.7702546715736389,0.4315055012702942,0.3950445652008056,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11407470703125,0.8795256614685059,0.6522089838981628,0.6226360201835632,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141052246094,0.8464441895484924,0.5792989730834961,0.4095364511013031,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141052246094,0.8579534888267517,0.6045962572097778,0.5781010985374451,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141357421875,0.7503327131271362,0.3977426588535309,1.8221734762191768,291.11407470703125,291.1499938964844,288.7015686035156,287.1007385253906,292.11102294921875,297.1167907714844,292.1138610839844,1.0,0.8738328218460083,1.0,1.0,0.4650959968566894,1.0,-4.599318027496338,2.7368175983428955,1.8625004291534424,1.7043250799179075,0.0,0.0,0.0,360.9075012207031,342.0,-7.654871940612793,-0.0,8400.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119384765625,0.772458553314209,0.4305119216442108,0.393987089395523,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119079589844,0.8823458552360535,0.6512235999107361,0.6215389966964722,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119079589844,0.8489310145378113,0.5782995223999023,0.4087157547473907,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119079589844,0.8606032133102417,0.6036804914474487,0.5770682692527771,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119384765625,0.7525394558906555,0.3971056044101715,1.8184775114059448,291.1119079589844,291.1499938964844,288.6951599121094,287.0981750488281,292.1094055175781,297.1121826171875,292.1117553710937,1.0,0.8704851865768433,1.0,1.0,0.4657875299453735,1.0,-4.590035915374756,2.729052782058716,1.86098313331604,1.6986706256866455,0.0,0.0,0.0,355.44488525390625,330.0,-6.730404376983643,-0.0,8318.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10955810546875,0.7756565809249878,0.4291345775127411,0.3925183117389679,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.8864172697067261,0.6498454213142395,0.6200035214424133,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.8525354266166687,0.5769001245498657,0.4075658619403839,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.8644401431083679,0.6023957133293152,0.5756189823150635,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10955810546875,0.7557371854782104,0.3962096273899078,1.813284039497376,291.1095275878906,291.1499938964844,288.6859130859375,287.0944519042969,292.1071472167969,297.1061096191406,292.1093444824219,1.0,0.8658037781715393,1.0,1.0,0.4667261242866516,1.0,-4.577027797698975,2.7182133197784424,1.858814239501953,1.69077730178833,0.0,0.0,0.0,347.8440856933594,330.0,-5.78717565536499,-0.0,8203.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083679199219,0.7772474884986877,0.4284687936306,0.3918095231056213,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083374023437,0.8884351253509521,0.649174153804779,0.6192577481269836,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083374023437,0.8543286323547363,0.5762179493904114,0.4070069193840027,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083374023437,0.8663472533226013,0.6017683148384094,0.5749136805534363,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083679199219,0.7573277950286865,0.3957713544368744,1.8107552528381348,291.1083374023437,291.1499938964844,288.6813049316406,287.09259033203125,292.10595703125,297.1033020019531,292.108154296875,1.0,0.8635389804840088,1.0,1.0,0.4671706557273865,1.0,-4.570705890655518,2.712993621826172,1.8577122688293457,1.6869831085205078,0.0,0.0,0.0,344.1897277832031,318.0,-5.61931037902832,-0.0,8148.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1045837402344,0.7821797132492065,0.4264595210552215,0.3896776139736175,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.8946667313575745,0.6471330523490906,0.6169999837875366,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.8598994612693787,0.5741416215896606,0.4053132534027099,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.8722622990608215,0.5998555421829224,0.5727739930152893,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1045837402344,0.7622681856155396,0.3944324254989624,1.8030847311019893,291.10455322265625,291.1499938964844,288.6669006347656,287.0867614746094,292.10205078125,297.0951538085937,292.1043395996094,1.0,0.8567348122596741,1.0,1.0,0.4684804677963257,1.0,-4.551556587219238,2.6973416805267334,1.8542150259017944,1.6756162643432615,0.0,0.0,0.0,333.3251647949219,318.0,-5.662333488464356,-0.0,7983.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1043395996094,0.7824664115905762,0.426344633102417,0.3895561099052429,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.10430908203125,0.8950279355049133,0.6470155715942383,0.6168705821037292,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1043395996094,0.8602238893508911,0.5740220546722412,0.4052161276340484,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10430908203125,0.8726063370704651,0.5997452139854431,0.5726511478424072,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1043395996094,0.7625558972358704,0.3943550884723663,1.8026446104049685,291.10430908203125,291.1499938964844,288.6660461425781,287.08642578125,292.101806640625,297.0946960449219,292.1041259765625,1.0,0.8563481569290161,1.0,1.0,0.468553751707077,1.0,-4.550459384918213,2.696452140808105,1.8540070056915283,1.674970626831055,0.0,0.0,0.0,332.7134704589844,306.0,-5.684819221496582,-0.0,7974.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.7880836725234985,0.4241400063037872,0.3872280418872833,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.9020822048187256,0.6447492241859436,0.6143797039985657,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.866600751876831,0.5717141628265381,0.4033454060554504,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.8793540000915527,0.5976125001907349,0.5702831745147705,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.7682071924209595,0.3928568363189697,1.7941575050354004,291.1013488769531,291.1499938964844,288.64947509765625,287.07965087890625,292.09930419921875,297.0863952636719,292.1011962890625,1.0,0.8489577770233154,1.0,1.0,0.4703470468521118,1.0,-4.529321670532227,2.678166151046753,1.8511555194854736,1.6613407135009766,0.0,0.0,0.0,321.1370849609375,294.0,-4.508078575134277,-0.0,7797.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.7880836725234985,0.4241400063037872,0.3872280418872833,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.9020822048187256,0.6447492241859436,0.6143797039985657,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.866600751876831,0.5717141628265381,0.4033454060554504,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.8793540000915527,0.5976125001907349,0.5702831745147705,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1013488769531,0.7682071924209595,0.3928568363189697,1.7941575050354004,291.1013488769531,291.1499938964844,288.64947509765625,287.07965087890625,292.09930419921875,297.0863952636719,292.1011962890625,1.0,0.8489577770233154,1.0,1.0,0.4703470468521118,1.0,-4.529321670532227,2.678166151046753,1.8511555194854736,1.6613407135009766,0.0,0.0,0.0,321.1370849609375,294.0,-4.508078575134277,-0.0,7797.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.7941173911094666,0.4218566417694092,0.3848296701908111,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.9098965525627136,0.6423760056495667,0.6117888689041138,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.8734939694404602,0.5692967772483826,0.4013985991477966,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.886614978313446,0.5953710675239563,0.5678132772445679,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.7743088006973267,0.3912763893604278,1.7853035926818848,291.09832763671875,291.1499938964844,288.631591796875,287.0722961425781,292.0962219238281,297.0783386230469,292.09814453125,1.0,0.8413859009742737,1.0,1.0,0.4721403419971466,1.0,-4.507323265075684,2.659418821334839,1.8479043245315552,1.647380232810974,0.0,0.0,0.0,309.504638671875,282.0,-4.368192195892334,-0.0,7617.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.7941173911094666,0.4218566417694092,0.3848296701908111,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.9098965525627136,0.6423760056495667,0.6117888689041138,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.8734939694404602,0.5692967772483826,0.4013985991477966,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.886614978313446,0.5953710675239563,0.5678132772445679,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.7743088006973267,0.3912763893604278,1.7853035926818848,291.09832763671875,291.1499938964844,288.631591796875,287.0722961425781,292.0962219238281,297.0783386230469,292.09814453125,1.0,0.8413859009742737,1.0,1.0,0.4721403419971466,1.0,-4.507323265075684,2.659418821334839,1.8479043245315552,1.647380232810974,0.0,0.0,0.0,309.504638671875,282.0,-4.368192195892334,-0.0,7617.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.7972958087921143,0.4206855297088623,0.383605033159256,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.9142157435417176,0.6411501169204712,0.6104575991630554,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.8771455883979797,0.5680484771728516,0.400398313999176,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.8904460072517395,0.5942105650901794,0.5665419697761536,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.7775375843048096,0.3904560208320617,1.7807458639144895,291.0966491699219,291.1499938964844,288.6221923828125,287.06842041015625,292.09442138671875,297.07440185546875,292.0964660644531,1.0,0.8375384211540222,1.0,1.0,0.4730370044708252,1.0,-4.496016502380371,2.649894952774048,1.8461217880249023,1.6403167247772217,0.0,0.0,0.0,303.6815490722656,282.0,-4.5538835525512695,-0.0,7527.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09527587890625,0.8005865216255188,0.4194938838481903,0.3823619782924652,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0952453613281,0.9187829494476318,0.6398966908454895,0.6091004610061646,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0952453613281,0.8809416890144348,0.5667728185653687,0.3993788957595825,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0952453613281,0.8944166898727417,0.5930222868919373,0.5652445554733276,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09527587890625,0.7808911204338074,0.3896142542362213,1.7760934829711914,291.0952453613281,291.1499938964844,288.6125183105469,287.0643920898437,292.09332275390625,297.0705261230469,292.0950927734375,1.0,0.8336477875709534,1.0,1.0,0.4740893840789795,1.0,-4.484488487243652,2.639796733856201,1.8446918725967407,1.632742166519165,0.0,0.0,0.0,297.8557434082031,270.0,-4.1453118324279785,-0.0,7436.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.80752032995224,0.4170564413070678,0.3798268437385559,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9285939931869508,0.637315034866333,0.606315553188324,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.8890095949172974,0.5641486048698425,0.3972887992858886,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9028132557868958,0.5905700922012329,0.5625781416893005,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.7880074977874756,0.387871652841568,1.7665247917175293,291.0927734375,291.1499938964844,288.5922241210937,287.0559387207031,292.0908203125,297.0628967285156,292.09259033203125,1.0,0.8257432579994202,1.0,1.0,0.4761941730976105,1.0,-4.460823059082031,2.619251012802124,1.8415720462799072,1.6174135208129885,0.0,0.0,0.0,286.1950378417969,258.0,-3.749098539352417,-0.0,7253.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.80752032995224,0.4170564413070678,0.3798268437385559,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9285939931869508,0.637315034866333,0.606315553188324,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.8890095949172974,0.5641486048698425,0.3972887992858886,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.9028132557868958,0.5905700922012329,0.5625781416893005,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927734375,0.7880074977874756,0.387871652841568,1.7665247917175293,291.0927734375,291.1499938964844,288.5922241210937,287.0559387207031,292.0908203125,297.0628967285156,292.09259033203125,1.0,0.8257432579994202,1.0,1.0,0.4761941730976105,1.0,-4.460823059082031,2.619251012802124,1.8415720462799072,1.6174135208129885,0.0,0.0,0.0,286.1950378417969,258.0,-3.749098539352417,-0.0,7253.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.8147062063217163,0.4145447015762329,0.3772278428077698,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.9391589164733888,0.6346319913864136,0.6034385561943054,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.897757887840271,0.5614269375801086,0.3951328694820404,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.9123363494873048,0.5880159735679626,0.5598188042640686,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.795707106590271,0.3860488533973694,1.7566105127334597,291.0898132324219,291.1499938964844,288.5708312988281,287.0469665527344,292.0876770019531,297.0554504394531,292.0896301269531,1.0,0.8176776766777039,1.0,1.0,0.478298932313919,1.0,-4.4363627433776855,2.598356246948242,1.838006615638733,1.6018482446670532,0.0,0.0,0.0,274.53045654296875,246.0,-4.078400135040283,-0.0,7069.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.8147062063217163,0.4145447015762329,0.3772278428077698,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.9391589164733888,0.6346319913864136,0.6034385561943054,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.897757887840271,0.5614269375801086,0.3951328694820404,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.9123363494873048,0.5880159735679626,0.5598188042640686,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.795707106590271,0.3860488533973694,1.7566105127334597,291.0898132324219,291.1499938964844,288.5708312988281,287.0469665527344,292.0876770019531,297.0554504394531,292.0896301269531,1.0,0.8176776766777039,1.0,1.0,0.478298932313919,1.0,-4.4363627433776855,2.598356246948242,1.838006615638733,1.6018482446670532,0.0,0.0,0.0,274.53045654296875,246.0,-4.078400135040283,-0.0,7069.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.8222535252571106,0.4119612574577331,0.3745638132095337,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08740234375,0.9503238201141356,0.6318495273590088,0.6004675030708313,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08740234375,0.907404899597168,0.5586121082305908,0.3929113745689392,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08740234375,0.9233294725418092,0.5853621959686279,0.556965172290802,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.8040634989738464,0.3841463029384613,1.7463393211364746,291.08740234375,291.1499938964844,288.5483703613281,287.0374450683594,292.0855407714844,297.04815673828125,292.0872497558594,1.0,0.8094474673271179,1.0,1.0,0.480677455663681,1.0,-4.411089897155762,2.576254367828369,1.8348355293273928,1.5854216814041138,0.0,0.0,0.0,262.8666076660156,234.0,-3.488301038742065,-0.0,6884.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
