time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.8222535252571106,0.4119612574577331,0.3745638132095337,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08740234375,0.9503238201141356,0.6318495273590088,0.6004675030708313,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08740234375,0.907404899597168,0.5586121082305908,0.3929113745689392,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08740234375,0.9233294725418092,0.5853621959686279,0.556965172290802,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.8040634989738464,0.3841463029384613,1.7463393211364746,291.08740234375,291.1499938964844,288.5483703613281,287.0374450683594,292.0855407714844,297.04815673828125,292.0872497558594,1.0,0.8094474673271179,1.0,1.0,0.480677455663681,1.0,-4.411089897155762,2.576254367828369,1.8348355293273928,1.5854216814041138,0.0,0.0,0.0,262.8666076660156,234.0,-3.488301038742065,-0.0,6884.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849304199219,0.8304134011268616,0.4093109667301178,0.3718414604663849,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848999023437,0.961908519268036,0.6289726495742798,0.5974096059799194,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848999023437,0.9188044667243958,0.5557093024253845,0.3906300663948059,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848999023437,0.9355342388153076,0.5826135277748108,0.5540241599082947,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849304199219,0.8129414319992065,0.3821666538715362,1.7357321977615356,291.0848999023437,291.1499938964844,288.5248718261719,287.02740478515625,292.0829162597656,297.0410461425781,292.084716796875,1.0,0.8010556101799011,1.0,1.0,0.483055979013443,1.0,-4.385061264038086,2.553820848464966,1.8312402963638303,1.568793773651123,0.0,0.0,0.0,251.1982421875,222.0,-3.566102266311645,-0.0,6698.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849304199219,0.8304134011268616,0.4093109667301178,0.3718414604663849,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848999023437,0.961908519268036,0.6289726495742798,0.5974096059799194,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848999023437,0.9188044667243958,0.5557093024253845,0.3906300663948059,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0848999023437,0.9355342388153076,0.5826135277748108,0.5540241599082947,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849304199219,0.8129414319992065,0.3821666538715362,1.7357321977615356,291.0848999023437,291.1499938964844,288.5248718261719,287.02740478515625,292.0829162597656,297.0410461425781,292.084716796875,1.0,0.8010556101799011,1.0,1.0,0.483055979013443,1.0,-4.385061264038086,2.553820848464966,1.8312402963638303,1.568793773651123,0.0,0.0,0.0,251.1982421875,222.0,-3.566102266311645,-0.0,6698.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.08349609375,0.8348088264465332,0.4079590737819671,0.3704570531845093,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08349609375,0.9677972197532654,0.627496600151062,0.5958461761474609,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08349609375,0.9251331686973572,0.5542227625846863,0.3894656598567962,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08349609375,0.942003846168518,0.5812016725540161,0.5525191426277161,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08349609375,0.8175061941146851,0.381146490573883,1.730296015739441,291.08349609375,291.1499938964844,288.51275634765625,287.0221862792969,292.0813903808594,297.0375671386719,292.08331298828125,1.0,0.7967967987060547,1.0,1.0,0.4842452108860016,1.0,-4.371747970581055,2.54247784614563,1.8292702436447144,1.5604310035705566,0.0,0.0,0.0,245.3641052246093,222.0,-3.760929107666016,-0.0,6605.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823059082031,0.8394665122032166,0.4065914750099182,0.3690585494041443,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823059082031,0.973717451095581,0.625998318195343,0.5942619442939758,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823059082031,0.9318254590034484,0.5527154803276062,0.388286828994751,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823059082031,0.9486710429191588,0.5797675848007202,0.5509933233261108,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.08233642578125,0.8222247362136841,0.3801082670688629,1.7247798442840576,291.0823059082031,291.1499938964844,288.5003967285156,287.0168762207031,292.0804443359375,297.0340881347656,292.0821533203125,1.0,0.7924989461898804,1.0,1.0,0.485562264919281,1.0,-4.3582539558410645,2.530701398849488,1.8275526762008667,1.5517029762268066,0.0,0.0,0.0,239.53273010253903,210.0,-3.4632129669189453,-0.0,6511.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.8497528433799744,0.4038101136684418,0.366219699382782,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.9855585694313048,0.6229342818260193,0.5910295248031616,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.9461358189582824,0.5496384501457214,0.3858853578567505,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.9624606370925904,0.5768316984176636,0.5478775501251221,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.8323696255683899,0.3779767155647278,1.713499903678894,291.0802001953125,291.1499938964844,288.4750061035156,287.0058288574219,292.07830810546875,297.0273132324219,292.0800170898437,1.0,0.7837792038917542,1.0,1.0,0.4881963729858398,1.0,-4.33071231842041,2.50688099861145,1.8238309621810915,1.5341801643371582,0.0,0.0,0.0,227.8667755126953,213.0,-3.1605772972106934,-0.0,6324.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.8497528433799744,0.4038101136684418,0.366219699382782,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.9855585694313048,0.6229342818260193,0.5910295248031616,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.9461358189582824,0.5496384501457214,0.3858853578567505,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.9624606370925904,0.5768316984176636,0.5478775501251221,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0802001953125,0.8323696255683899,0.3779767155647278,1.713499903678894,291.0802001953125,291.1499938964844,288.4750061035156,287.0058288574219,292.07830810546875,297.0273132324219,292.0800170898437,1.0,0.7837792038917542,1.0,1.0,0.4881963729858398,1.0,-4.33071231842041,2.50688099861145,1.8238309621810915,1.5341801643371582,0.0,0.0,0.0,227.8667755126953,213.0,-3.1605772972106934,-0.0,6324.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.8514533638954163,0.4009609818458557,0.3635987937450409,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.9878143072128296,0.619780421257019,0.5880039930343628,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.9488000273704528,0.5464761853218079,0.3836402893066406,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.9651048183441162,0.5738060474395752,0.5449686050415039,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.8342902660369873,0.3757727444171905,1.703276515007019,291.0776062011719,291.1499938964844,288.4487609863281,286.9943542480469,292.0756530761719,297.0206604003906,292.07745361328125,1.0,0.7788199186325073,1.0,1.0,0.4908304810523987,1.0,-4.305387020111084,2.4845094680786133,1.8208775520324707,1.517548680305481,0.0,0.0,0.0,223.6610717773437,216.0,-3.467681646347046,-0.0,6202.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.8514533638954163,0.4009609818458557,0.3635987937450409,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.9878143072128296,0.619780421257019,0.5880039930343628,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.9488000273704528,0.5464761853218079,0.3836402893066406,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.9651048183441162,0.5738060474395752,0.5449686050415039,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.8342902660369873,0.3757727444171905,1.703276515007019,291.0776062011719,291.1499938964844,288.4487609863281,286.9943542480469,292.0756530761719,297.0206604003906,292.07745361328125,1.0,0.7788199186325073,1.0,1.0,0.4908304810523987,1.0,-4.305387020111084,2.4845094680786133,1.8208775520324707,1.517548680305481,0.0,0.0,0.0,223.6610717773437,216.0,-3.467681646347046,-0.0,6202.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.8481287956237793,0.3980123996734619,0.3610357344150543,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.9850283861160278,0.6165105104446411,0.5850234627723694,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.9449608325958252,0.5432007312774658,0.3814305365085602,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.9617016911506652,0.5706641674041748,0.5421046614646912,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.8314549326896667,0.373467743396759,1.69333815574646,291.07550048828125,291.1499938964844,288.42169189453125,286.9823608398437,292.07373046875,297.0138854980469,292.0753479003906,1.0,0.7753540277481079,1.0,1.0,0.4936995804309845,1.0,-4.2806315422058105,2.461970567703247,1.8186607360839844,1.5005871057510376,0.0,0.0,0.0,223.30001831054688,219.0,-3.065946340560913,-0.0,6111.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.8481287956237793,0.3980123996734619,0.3610357344150543,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.9850283861160278,0.6165105104446411,0.5850234627723694,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.9449608325958252,0.5432007312774658,0.3814305365085602,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.9617016911506652,0.5706641674041748,0.5421046614646912,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.8314549326896667,0.373467743396759,1.69333815574646,291.07550048828125,291.1499938964844,288.42169189453125,286.9823608398437,292.07373046875,297.0138854980469,292.0753479003906,1.0,0.7753540277481079,1.0,1.0,0.4936995804309845,1.0,-4.2806315422058105,2.461970567703247,1.8186607360839844,1.5005871057510376,0.0,0.0,0.0,223.30001831054688,219.0,-3.065946340560913,-0.0,6111.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.8425031304359436,0.3949679136276245,0.3584541082382202,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731506347656,0.9796409010887146,0.613125741481781,0.5820067524909973,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.9379405975341796,0.5398144721984863,0.3791964650154114,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.9552613496780396,0.567406952381134,0.5392038822174072,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.8263900279998779,0.3710595667362213,1.6832796335220337,291.0731506347656,291.1499938964844,288.39385986328125,286.969970703125,292.0712585449219,297.0069580078125,292.072998046875,1.0,0.7726007103919983,1.0,1.0,0.4965687096118927,1.0,-4.2555928230285645,2.4394326210021973,1.8161604404449463,1.483576416969299,0.0,0.0,0.0,224.7460327148437,222.0,-3.25628662109375,-0.0,6033.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.8425031304359436,0.3949679136276245,0.3584541082382202,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731506347656,0.9796409010887146,0.613125741481781,0.5820067524909973,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.9379405975341796,0.5398144721984863,0.3791964650154114,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.9552613496780396,0.567406952381134,0.5392038822174072,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.8263900279998779,0.3710595667362213,1.6832796335220337,291.0731506347656,291.1499938964844,288.39385986328125,286.969970703125,292.0712585449219,297.0069580078125,292.072998046875,1.0,0.7726007103919983,1.0,1.0,0.4965687096118927,1.0,-4.2555928230285645,2.4394326210021973,1.8161604404449463,1.483576416969299,0.0,0.0,0.0,224.7460327148437,222.0,-3.25628662109375,-0.0,6033.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.8392699956893921,0.3934101164340973,0.3571457862854004,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.9763282537460328,0.6113897562026978,0.5804728269577026,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.9337743520736694,0.538079559803009,0.3780616819858551,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.951365888118744,0.5657346248626709,0.5377277731895447,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.8234196305274963,0.3698165118694305,1.678148627281189,291.07183837890625,291.1499938964844,288.37969970703125,286.9635925292969,292.06982421875,297.0034484863281,292.0716552734375,1.0,0.7713541388511658,1.0,1.0,0.4980032444000244,1.0,-4.242847442626953,2.4281022548675537,1.8147450685501096,1.4750244617462158,0.0,0.0,0.0,225.84620666503903,222.0,-3.48634672164917,-0.0,5997.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.8359091281890869,0.3918313086032867,0.355823814868927,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.9727388620376588,0.6096272468566895,0.5789195895195007,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.9293814897537231,0.5363194346427917,0.376913458108902,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.9471993446350098,0.5640357732772827,0.5362323522567749,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.8202897906303406,0.3685497939586639,1.6729387044906616,291.0706787109375,291.1499938964844,288.3653259277344,286.95709228515625,292.06884765625,296.9999389648437,292.0705261230469,1.0,0.7701480388641357,1.0,1.0,0.4995532929897308,1.0,-4.229928016662598,2.416417598724365,1.8135102987289429,1.466140866279602,0.0,0.0,0.0,227.09146118164065,225.0,-3.290053367614746,-0.0,5961.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.8290114402770996,0.3886151313781738,0.3531369864940643,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.06854248046875,0.9649496078491212,0.6060261130332947,0.5757519602775574,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.06854248046875,0.9202972650527954,0.5327274203300476,0.37457475066185,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.06854248046875,0.9383598566055298,0.56056147813797,0.5331798195838928,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.8137075901031494,0.3659482002258301,1.6622635126113892,291.06854248046875,291.1499938964844,288.33612060546875,286.9438171386719,292.066650390625,296.9929504394531,292.0683898925781,1.0,0.7677896618843079,1.0,1.0,0.5026533603668213,1.0,-4.203531742095947,2.392834424972534,1.8106971979141235,1.4482603073120115,0.0,0.0,0.0,229.8598175048828,228.0,-3.121575117111206,-0.0,5890.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.8290114402770996,0.3886151313781738,0.3531369864940643,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.06854248046875,0.9649496078491212,0.6060261130332947,0.5757519602775574,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.06854248046875,0.9202972650527954,0.5327274203300476,0.37457475066185,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.06854248046875,0.9383598566055298,0.56056147813797,0.5331798195838928,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685729980469,0.8137075901031494,0.3659482002258301,1.6622635126113892,291.06854248046875,291.1499938964844,288.33612060546875,286.9438171386719,292.066650390625,296.9929504394531,292.0683898925781,1.0,0.7677896618843079,1.0,1.0,0.5026533603668213,1.0,-4.203531742095947,2.392834424972534,1.8106971979141235,1.4482603073120115,0.0,0.0,0.0,229.8598175048828,228.0,-3.121575117111206,-0.0,5890.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661315917969,0.8220416903495789,0.3853234946727752,0.3503912389278412,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06610107421875,0.9566075205802916,0.6023253202438354,0.5725003480911255,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06610107421875,0.9113084673881532,0.5290419459342957,0.3721779882907867,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06610107421875,0.9292258024215698,0.5569873452186584,0.5300430059432983,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661315917969,0.8067797422409058,0.3632593154907226,1.651240348815918,291.06610107421875,291.1499938964844,288.30633544921875,286.9301147460937,292.0640869140625,296.9859619140625,292.06591796875,1.0,0.7654352784156799,1.0,1.0,0.5057533979415894,1.0,-4.176374435424805,2.3690080642700195,1.807366251945496,1.43031108379364,0.0,0.0,0.0,232.83615112304688,231.0,-3.363098621368408,-0.0,5818.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661315917969,0.8220416903495789,0.3853234946727752,0.3503912389278412,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06610107421875,0.9566075205802916,0.6023253202438354,0.5725003480911255,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06610107421875,0.9113084673881532,0.5290419459342957,0.3721779882907867,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06610107421875,0.9292258024215698,0.5569873452186584,0.5300430059432983,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661315917969,0.8067797422409058,0.3632593154907226,1.651240348815918,291.06610107421875,291.1499938964844,288.30633544921875,286.9301147460937,292.0640869140625,296.9859619140625,292.06591796875,1.0,0.7654352784156799,1.0,1.0,0.5057533979415894,1.0,-4.176374435424805,2.3690080642700195,1.807366251945496,1.43031108379364,0.0,0.0,0.0,232.83615112304688,231.0,-3.363098621368408,-0.0,5818.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.8150258660316467,0.3819608688354492,0.3475852608680725,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.9479305744171144,0.5985285043716431,0.5691621899604797,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.9028923511505128,0.5252670049667358,0.36972177028656,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.9201415181159972,0.5533170700073242,0.5268195271492004,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.7996191382408142,0.3604871928691864,1.6398632526397705,291.0641784667969,291.1499938964844,288.2759704589844,286.9160461425781,292.0623779296875,296.97906494140625,292.0639953613281,1.0,0.7630400061607361,1.0,1.0,0.509085476398468,1.0,-4.148439407348633,2.344336986541748,1.8041024208068848,1.4117220640182495,0.0,0.0,0.0,235.91323852539065,234.0,-2.844122886657715,-0.0,5745.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.8150258660316467,0.3819608688354492,0.3475852608680725,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.9479305744171144,0.5985285043716431,0.5691621899604797,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.9028923511505128,0.5252670049667358,0.36972177028656,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.9201415181159972,0.5533170700073242,0.5268195271492004,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641784667969,0.7996191382408142,0.3604871928691864,1.6398632526397705,291.0641784667969,291.1499938964844,288.2759704589844,286.9160461425781,292.0623779296875,296.97906494140625,292.0639953613281,1.0,0.7630400061607361,1.0,1.0,0.509085476398468,1.0,-4.148439407348633,2.344336986541748,1.8041024208068848,1.4117220640182495,0.0,0.0,0.0,235.91323852539065,234.0,-2.844122886657715,-0.0,5745.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.8078828454017639,0.378533124923706,0.3447227776050567,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.9391023516654968,0.5946411490440369,0.5657411813735962,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.895004153251648,0.5214085578918457,0.3672090172767639,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.9114145040512084,0.5495560765266418,0.5235128402709961,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.7925467491149902,0.3576371073722839,1.6281465291976929,291.062255859375,291.1499938964844,288.2450866699219,286.90155029296875,292.0603942871094,296.9722900390625,292.06207275390625,1.0,0.7605853080749512,1.0,1.0,0.5124175548553467,1.0,-4.119760990142822,2.319435834884644,1.8003251552581787,1.393107771873474,0.0,0.0,0.0,239.0310821533203,237.0,-2.766120672225952,-0.0,5671.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.8078828454017639,0.378533124923706,0.3447227776050567,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.9391023516654968,0.5946411490440369,0.5657411813735962,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.895004153251648,0.5214085578918457,0.3672090172767639,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.9114145040512084,0.5495560765266418,0.5235128402709961,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.062255859375,0.7925467491149902,0.3576371073722839,1.6281465291976929,291.062255859375,291.1499938964844,288.2450866699219,286.90155029296875,292.0603942871094,296.9722900390625,292.06207275390625,1.0,0.7605853080749512,1.0,1.0,0.5124175548553467,1.0,-4.119760990142822,2.319435834884644,1.8003251552581787,1.393107771873474,0.0,0.0,0.0,239.0310821533203,237.0,-2.766120672225952,-0.0,5671.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.8042174577713013,0.3767943680286407,0.3432699739933014,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.934676229953766,0.5926628112792969,0.5639989376068115,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.8911230564117432,0.5194474458694458,0.3659310638904571,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.907270610332489,0.5476409792900085,0.5218278169631958,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06121826171875,0.7890585660934448,0.3561828136444092,1.6221604347229004,291.06121826171875,291.1499938964844,288.2294921875,286.8941955566406,292.059326171875,296.9689636230469,292.06103515625,1.0,0.7593327164649963,1.0,1.0,0.5140836238861084,1.0,-4.105140209197998,2.30690598487854,1.7982343435287476,1.3837989568710327,0.0,0.0,0.0,240.5979766845703,237.0,-2.8407702445983887,-0.0,5634.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06036376953125,0.8005565404891968,0.375039666891098,0.3418030738830566,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06036376953125,0.9302679300308228,0.5906624794006348,0.5622360706329346,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.06036376953125,0.8872895836830139,0.517466127872467,0.3646391034126282,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06036376953125,0.9033227562904358,0.5457038879394531,0.5201221704483032,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06036376953125,0.7856078743934631,0.3547098934650421,1.6160918474197388,291.06036376953125,291.1499938964844,288.2137756347656,286.88671875,292.05865478515625,296.9656677246094,292.0602111816406,1.0,0.758063018321991,1.0,1.0,0.5158504247665405,1.0,-4.09033727645874,2.2940878868103027,1.7962491512298584,1.3742520809173584,0.0,0.0,0.0,242.1674652099609,240.0,-2.567457914352417,-0.0,5596.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.7933327555656433,0.3714859187602997,0.3388289511203766,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.921589493751526,0.5865978002548218,0.5586500763893127,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.8797786831855774,0.5134446024894714,0.3620142340660095,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.8957864046096802,0.5417657494544983,0.5166504979133606,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.7788316607475281,0.35170978307724,1.6037116050720217,291.05889892578125,291.1499938964844,288.1820678710937,286.8715209960937,292.0572204589844,296.9591979980469,292.0587463378906,1.0,0.7554720044136047,1.0,1.0,0.5193840861320496,1.0,-4.0601959228515625,2.268299102783203,1.791896939277649,1.355127453804016,0.0,0.0,0.0,245.306640625,243.0,-2.2263941764831543,-0.0,5519.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.7933327555656433,0.3714859187602997,0.3388289511203766,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.921589493751526,0.5865978002548218,0.5586500763893127,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.8797786831855774,0.5134446024894714,0.3620142340660095,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05889892578125,0.8957864046096802,0.5417657494544983,0.5166504979133606,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.7788316607475281,0.35170978307724,1.6037116050720217,291.05889892578125,291.1499938964844,288.1820678710937,286.8715209960937,292.0572204589844,296.9591979980469,292.0587463378906,1.0,0.7554720044136047,1.0,1.0,0.5193840861320496,1.0,-4.0601959228515625,2.268299102783203,1.791896939277649,1.355127453804016,0.0,0.0,0.0,245.306640625,243.0,-2.2263941764831543,-0.0,5519.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.7862612009048462,0.3678740859031677,0.3358033895492553,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9132483601570128,0.5824486017227173,0.5549854636192322,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.872491180896759,0.5093454122543335,0.3593358397483825,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.8884295225143433,0.5377432703971863,0.5131003260612488,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.7722386717796326,0.3486389815807342,1.5910176038742063,291.05731201171875,291.1499938964844,288.1499938964844,286.8559875488281,292.0555725097656,296.952880859375,292.05712890625,1.0,0.7528146505355835,1.0,1.0,0.5229176878929138,1.0,-4.02936315536499,2.2423534393310547,1.787009835243225,1.3360702991485596,0.0,0.0,0.0,248.44305419921875,246.0,-2.2546608448028564,-0.0,5441.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.7862612009048462,0.3678740859031677,0.3358033895492553,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9132483601570128,0.5824486017227173,0.5549854636192322,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.872491180896759,0.5093454122543335,0.3593358397483825,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.8884295225143433,0.5377432703971863,0.5131003260612488,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.7722386717796326,0.3486389815807342,1.5910176038742063,291.05731201171875,291.1499938964844,288.1499938964844,286.8559875488281,292.0555725097656,296.952880859375,292.05712890625,1.0,0.7528146505355835,1.0,1.0,0.5229176878929138,1.0,-4.02936315536499,2.2423534393310547,1.787009835243225,1.3360702991485596,0.0,0.0,0.0,248.44305419921875,246.0,-2.2546608448028564,-0.0,5441.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.7793526649475098,0.3642040193080902,0.3327267169952392,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.905439019203186,0.5782152414321899,0.5512429475784302,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.8654287457466125,0.5051696300506592,0.3566049635410309,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.8812562227249146,0.5336372256278992,0.509472668170929,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0553283691406,0.7658334374427795,0.3454985022544861,1.5780164003372192,291.0552978515625,291.1499938964844,288.114990234375,286.8380432128906,292.0531005859375,296.9466857910156,292.0550842285156,1.0,0.7500937581062317,1.0,1.0,0.5266119837760925,1.0,-3.9978506565094,2.215895175933838,1.7819554805755615,1.316696047782898,0.0,0.0,0.0,251.57662963867188,249.0,-2.886909484863281,-0.0,5362.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.7793526649475098,0.3642040193080902,0.3327267169952392,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.905439019203186,0.5782152414321899,0.5512429475784302,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.8654287457466125,0.5051696300506592,0.3566049635410309,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552978515625,0.8812562227249146,0.5336372256278992,0.509472668170929,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0553283691406,0.7658334374427795,0.3454985022544861,1.5780164003372192,291.0552978515625,291.1499938964844,288.114990234375,286.8380432128906,292.0531005859375,296.9466857910156,292.0550842285156,1.0,0.7500937581062317,1.0,1.0,0.5266119837760925,1.0,-3.9978506565094,2.215895175933838,1.7819554805755615,1.316696047782898,0.0,0.0,0.0,251.57662963867188,249.0,-2.886909484863281,-0.0,5362.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0509948730469,0.7725984454154968,0.3604623675346374,0.3295905888080597,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.8982157111167908,0.5738827586174011,0.5474125146865845,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.8585715889930725,0.5009032487869263,0.3538148105144501,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.8742526769638062,0.5294336080551147,0.5057581067085266,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.051025390625,0.7596010565757751,0.342278391122818,1.5646768808364868,291.05096435546875,291.1499938964844,288.0746765136719,286.8157958984375,292.047607421875,296.9405517578125,292.0506591796875,1.0,0.7473044991493225,1.0,1.0,0.5303062200546265,1.0,-3.965579271316528,2.1892597675323486,1.77631938457489,1.297338366508484,0.0,0.0,0.0,254.71641540527344,252.0,-5.418268203735352,-0.0,5281.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0509948730469,0.7725984454154968,0.3604623675346374,0.3295905888080597,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.8982157111167908,0.5738827586174011,0.5474125146865845,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.8585715889930725,0.5009032487869263,0.3538148105144501,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.8742526769638062,0.5294336080551147,0.5057581067085266,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.051025390625,0.7596010565757751,0.342278391122818,1.5646768808364868,291.05096435546875,291.1499938964844,288.0746765136719,286.8157958984375,292.047607421875,296.9405517578125,292.0506591796875,1.0,0.7473044991493225,1.0,1.0,0.5303062200546265,1.0,-3.965579271316528,2.1892597675323486,1.77631938457489,1.297338366508484,0.0,0.0,0.0,254.71641540527344,252.0,-5.418268203735352,-0.0,5281.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478515625,0.7692724466323853,0.3585587739944458,0.3279951810836792,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.8946608901023865,0.5716729760169983,0.5454585552215576,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478210449219,0.8552095293998718,0.4987301826477051,0.3523935079574585,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.8708064556121826,0.5272891521453857,0.5038629174232483,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478515625,0.7565411925315857,0.3406339287757873,1.5578618049621582,291.0477905273437,291.1499938964844,288.0526733398437,286.8031616210937,292.0438232421875,296.9374694824219,292.0474548339844,1.0,0.7458807229995728,1.0,1.0,0.5321533679962158,1.0,-3.9491126537323,2.175856113433838,1.7732564210891724,1.2876523733139038,0.0,0.0,0.0,256.2931823730469,252.0,-7.000626564025879,-0.0,5240.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444030761719,0.7659818530082703,0.356633573770523,0.3263809978961944,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443725585937,0.8911305069923401,0.5694345831871033,0.5434784889221191,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443725585937,0.8518909215927124,0.4965310096740722,0.350954532623291,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443725585937,0.8673983812332153,0.5251168608665466,0.5019421577453613,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04443359375,0.7535186409950256,0.3389668762683868,1.5509488582611084,291.0443420410156,291.1499938964844,288.0295104980469,286.7895812988281,292.0400695800781,296.9343566894531,292.04400634765625,1.0,0.7444371581077576,1.0,1.0,0.5341558456420898,1.0,-3.932422399520874,2.1620655059814453,1.7703570127487185,1.2776286602020264,0.0,0.0,0.0,257.87408447265625,255.0,-8.133654594421387,-0.0,5199.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.7595155835151672,0.3527190089225769,0.3230961263179779,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361633300781,0.8841541409492493,0.5648722052574158,0.5394390821456909,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361633300781,0.8453856706619263,0.492059975862503,0.3480250537395477,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361633300781,0.8607034087181091,0.5206886529922485,0.4980232715606689,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.7475863099098206,0.3355644941329956,1.5368239879608154,291.0361633300781,291.1499938964844,287.9798278808594,286.7597351074219,292.0306701660156,296.92791748046875,292.0357360839844,1.0,0.7414889931678772,1.0,1.0,0.5381607413291931,1.0,-3.898365020751953,2.1342904567718506,1.7640745639801023,1.2575279474258425,0.0,0.0,0.0,261.04205322265625,258.0,-10.781365394592283,-0.0,5115.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
