time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.7595155835151672,0.3527190089225769,0.3230961263179779,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361633300781,0.8841541409492493,0.5648722052574158,0.5394390821456909,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361633300781,0.8453856706619263,0.492059975862503,0.3480250537395477,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361633300781,0.8607034087181091,0.5206886529922485,0.4980232715606689,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.7475863099098206,0.3355644941329956,1.5368239879608154,291.0361633300781,291.1499938964844,287.9798278808594,286.7597351074219,292.0306701660156,296.92791748046875,292.0357360839844,1.0,0.7414889931678772,1.0,1.0,0.5381607413291931,1.0,-3.898365020751953,2.1342904567718506,1.7640745639801023,1.2575279474258425,0.0,0.0,0.0,261.04205322265625,258.0,-10.781365394592283,-0.0,5115.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256652832031,0.7532015442848206,0.3487114012241363,0.319731056690216,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.877295196056366,0.560186505317688,0.5352874994277954,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.839046061038971,0.4874965250492096,0.3450322449207306,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.8541672825813293,0.5161404013633728,0.4939950108528137,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256652832031,0.7417905330657959,0.3320653438568115,1.5222796201705933,291.02557373046875,291.1499938964844,287.92608642578125,286.7265319824219,292.018798828125,296.9211730957031,292.0250549316406,1.0,0.7384555339813232,1.0,1.0,0.5421656966209412,1.0,-3.8633649349212646,2.10629677772522,1.7570682764053345,1.2374165058135986,0.0,0.0,0.0,264.2173156738281,261.0,-13.86699104309082,-0.0,5030.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256652832031,0.7532015442848206,0.3487114012241363,0.319731056690216,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.877295196056366,0.560186505317688,0.5352874994277954,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.839046061038971,0.4874965250492096,0.3450322449207306,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.8541672825813293,0.5161404013633728,0.4939950108528137,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256652832031,0.7417905330657959,0.3320653438568115,1.5222796201705933,291.02557373046875,291.1499938964844,287.92608642578125,286.7265319824219,292.018798828125,296.9211730957031,292.0250549316406,1.0,0.7384555339813232,1.0,1.0,0.5421656966209412,1.0,-3.8633649349212646,2.10629677772522,1.7570682764053345,1.2374165058135986,0.0,0.0,0.0,264.2173156738281,261.0,-13.86699104309082,-0.0,5030.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01544189453125,0.7470403909683228,0.3446162939071655,0.3162857294082641,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0153503417969,0.8705665469169617,0.5553826689720154,0.5310230255126953,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.8328481316566467,0.4828411936759949,0.3419751524925232,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.8477896451950073,0.5114771127700806,0.4898568987846374,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.7361122369766235,0.3284727931022644,1.507313847541809,291.0153503417969,291.1499938964844,287.86865234375,286.6903686523437,292.0087585449219,296.9143371582031,292.014892578125,1.0,0.7353357076644897,1.0,1.0,0.5470142364501953,1.0,-3.8274178504943848,2.076377391815185,1.75104022026062,1.215592861175537,0.0,0.0,0.0,267.3946228027344,249.0,-13.998994827270508,-0.0,4943.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01544189453125,0.7470403909683228,0.3446162939071655,0.3162857294082641,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0153503417969,0.8705665469169617,0.5553826689720154,0.5310230255126953,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.8328481316566467,0.4828411936759949,0.3419751524925232,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.8477896451950073,0.5114771127700806,0.4898568987846374,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.7361122369766235,0.3284727931022644,1.507313847541809,291.0153503417969,291.1499938964844,287.86865234375,286.6903686523437,292.0087585449219,296.9143371582031,292.014892578125,1.0,0.7353357076644897,1.0,1.0,0.5470142364501953,1.0,-3.8274178504943848,2.076377391815185,1.75104022026062,1.215592861175537,0.0,0.0,0.0,267.3946228027344,249.0,-13.998994827270508,-0.0,4943.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.7456156611442566,0.3404524028301239,0.3125103712081909,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00439453125,0.8697499632835388,0.5504742860794067,0.5263801217079163,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044250488281,0.8318720459938049,0.4781066179275512,0.3386557400226593,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044250488281,0.8469023108482361,0.5067119002342224,0.4853426218032837,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.7349445819854736,0.3247977495193481,1.4906474351882937,291.00439453125,291.1499938964844,287.8079833984375,286.6515197753906,291.9970092773437,296.90753173828125,292.0038757324219,1.0,0.7280858755111694,1.0,1.0,0.5518627762794495,1.0,-3.7878098487854,2.044799566268921,1.7430102825164795,1.1929863691329956,0.0,0.0,0.0,263.3711242675781,237.0,-15.178305625915527,-0.0,4800.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.7456156611442566,0.3404524028301239,0.3125103712081909,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00439453125,0.8697499632835388,0.5504742860794067,0.5263801217079163,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044250488281,0.8318720459938049,0.4781066179275512,0.3386557400226593,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044250488281,0.8469023108482361,0.5067119002342224,0.4853426218032837,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0045166015625,0.7349445819854736,0.3247977495193481,1.4906474351882937,291.00439453125,291.1499938964844,287.8079833984375,286.6515197753906,291.9970092773437,296.90753173828125,292.0038757324219,1.0,0.7280858755111694,1.0,1.0,0.5518627762794495,1.0,-3.7878098487854,2.044799566268921,1.7430102825164795,1.1929863691329956,0.0,0.0,0.0,263.3711242675781,237.0,-15.178305625915527,-0.0,4800.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984436035156,0.7459555864334106,0.3383529186248779,0.310545802116394,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9983215332031,0.8706685304641724,0.5479862093925476,0.5239628553390503,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99835205078125,0.8325569033622742,0.4757156372070312,0.3369322419166565,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99835205078125,0.8476857542991638,0.5042967200279236,0.4829908311367035,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984436035156,0.735368013381958,0.3229368925094604,1.481903314590454,290.9983215332031,291.1499938964844,287.77655029296875,286.6311950683594,291.99053955078125,296.9042358398437,291.9977722167969,1.0,0.7236878871917725,1.0,1.0,0.5542870163917542,1.0,-3.767112016677856,2.0286848545074463,1.7384271621704102,1.1815340518951416,0.0,0.0,0.0,259.7382507324219,237.0,-16.036657333374023,-0.0,4717.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9930725097656,0.7467218041419983,0.3362439274787903,0.3085494339466095,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99298095703125,0.8721286654472351,0.5454782247543335,0.5215023756027222,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9930114746094,0.83371901512146,0.4733113646507263,0.3351812958717346,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.99298095703125,0.8489699363708496,0.501862645149231,0.4805966317653656,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9930725097656,0.7361994981765747,0.3210631906986236,1.4729856252670288,290.99298095703125,291.1499938964844,287.7444763183594,286.6103210449219,291.98602294921875,296.9010314941406,291.9925231933594,1.0,0.7189522385597229,1.0,1.0,0.5572572350502014,1.0,-3.7460312843322754,2.0114712715148926,1.7345600128173828,1.1690667867660522,0.0,0.0,0.0,255.49566650390625,225.0,-15.1700439453125,-0.0,4629.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98345947265625,0.7492433786392212,0.3320098519325256,0.3044933974742889,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9833679199219,0.8763083219528198,0.5404163002967834,0.5164859890937805,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9833984375,0.8371508717536926,0.4684762954711914,0.3316228091716766,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9833984375,0.8527066707611084,0.4969504475593567,0.4757148921489715,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834899902344,0.7388048768043518,0.3172874748706817,1.4547810554504397,290.9833679199219,291.1499938964844,287.6784973144531,286.567138671875,291.9764404296875,296.8948974609375,291.9828796386719,1.0,0.708763837814331,1.0,1.0,0.5631976127624512,1.0,-3.7030556201934814,1.9768975973129272,1.7261580228805542,1.1441583633422852,0.0,0.0,0.0,245.77980041503903,213.0,-14.088197708129885,-0.0,4447.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98345947265625,0.7492433786392212,0.3320098519325256,0.3044933974742889,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9833679199219,0.8763083219528198,0.5404163002967834,0.5164859890937805,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9833984375,0.8371508717536926,0.4684762954711914,0.3316228091716766,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9833984375,0.8527066707611084,0.4969504475593567,0.4757148921489715,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834899902344,0.7388048768043518,0.3172874748706817,1.4547810554504397,290.9833679199219,291.1499938964844,287.6784973144531,286.567138671875,291.9764404296875,296.8948974609375,291.9828796386719,1.0,0.708763837814331,1.0,1.0,0.5631976127624512,1.0,-3.7030556201934814,1.9768975973129272,1.7261580228805542,1.1441583633422852,0.0,0.0,0.0,245.77980041503903,213.0,-14.088197708129885,-0.0,4447.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.7527538537979126,0.3277439773082733,0.3003768026828766,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.8817490339279175,0.5352849960327148,0.5113699436187744,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.8416934013366699,0.4635898172855377,0.3280050158500671,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.8576269745826721,0.4919765293598175,0.4707391560077667,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.7423510551452637,0.3134704232215881,1.4362229108810425,290.972900390625,291.1499938964844,287.6105041503906,286.5222473144531,291.9655456542969,296.8891296386719,291.9723815917969,1.0,0.6979491710662842,1.0,1.0,0.5691380500793457,1.0,-3.659279584884644,1.9424604177474976,1.7168190479278564,1.1195603609085083,0.0,0.0,0.0,235.1171722412109,201.0,-14.591544151306152,-0.0,4260.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.7527538537979126,0.3277439773082733,0.3003768026828766,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.8817490339279175,0.5352849960327148,0.5113699436187744,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.8416934013366699,0.4635898172855377,0.3280050158500671,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.8576269745826721,0.4919765293598175,0.4707391560077667,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.7423510551452637,0.3134704232215881,1.4362229108810425,290.972900390625,291.1499938964844,287.6105041503906,286.5222473144531,291.9655456542969,296.8891296386719,291.9723815917969,1.0,0.6979491710662842,1.0,1.0,0.5691380500793457,1.0,-3.659279584884644,1.9424604177474976,1.7168190479278564,1.1195603609085083,0.0,0.0,0.0,235.1171722412109,201.0,-14.591544151306152,-0.0,4260.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96435546875,0.7570579051971436,0.3234436810016632,0.2962100207805633,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642639160156,0.8881955742835999,0.5300894975662231,0.5061708688735962,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.8471353054046631,0.4586422145366668,0.324330598115921,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.8635128140449524,0.4869411885738373,0.4656852185726166,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96435546875,0.7466555237770081,0.3096111118793487,1.4173816442489624,290.9642639160156,291.1499938964844,287.5408630371094,286.4760131835937,291.9580078125,296.8836669921875,291.9638366699219,1.0,0.6867261528968811,1.0,1.0,0.5761197805404663,1.0,-3.6148428916931152,1.9064927101135247,1.7083500623703003,1.0935777425765991,0.0,0.0,0.0,223.9818725585937,189.0,-12.481918334960938,-0.0,4072.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96435546875,0.7570579051971436,0.3234436810016632,0.2962100207805633,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642639160156,0.8881955742835999,0.5300894975662231,0.5061708688735962,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.8471353054046631,0.4586422145366668,0.324330598115921,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.8635128140449524,0.4869411885738373,0.4656852185726166,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96435546875,0.7466555237770081,0.3096111118793487,1.4173816442489624,290.9642639160156,291.1499938964844,287.5408630371094,286.4760131835937,291.9580078125,296.8836669921875,291.9638366699219,1.0,0.6867261528968811,1.0,1.0,0.5761197805404663,1.0,-3.6148428916931152,1.9064927101135247,1.7083500623703003,1.0935777425765991,0.0,0.0,0.0,223.9818725585937,189.0,-12.481918334960938,-0.0,4072.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559936523437,0.7621365189552307,0.3191156983375549,0.292008638381958,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.8955972194671631,0.5248385071754456,0.5009093880653381,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.8534671664237976,0.4536451399326324,0.3206127285957336,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.8703398704528809,0.4818507432937622,0.4605689644813537,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9560241699219,0.7517059445381165,0.3057149648666382,1.3983250856399536,290.9559326171875,291.1499938964844,287.4700012207031,286.42877197265625,291.9495849609375,296.8785400390625,291.9554443359375,1.0,0.6752078533172607,1.0,1.0,0.5831015110015869,1.0,-3.569905996322632,1.870901346206665,1.6990047693252563,1.068078875541687,0.0,0.0,0.0,212.5974273681641,177.0,-11.988605499267578,-0.0,3886.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559936523437,0.7621365189552307,0.3191156983375549,0.292008638381958,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.8955972194671631,0.5248385071754456,0.5009093880653381,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.8534671664237976,0.4536451399326324,0.3206127285957336,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.8703398704528809,0.4818507432937622,0.4605689644813537,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9560241699219,0.7517059445381165,0.3057149648666382,1.3983250856399536,290.9559326171875,291.1499938964844,287.4700012207031,286.42877197265625,291.9495849609375,296.8785400390625,291.9554443359375,1.0,0.6752078533172607,1.0,1.0,0.5831015110015869,1.0,-3.569905996322632,1.870901346206665,1.6990047693252563,1.068078875541687,0.0,0.0,0.0,212.5974273681641,177.0,-11.988605499267578,-0.0,3886.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515991210937,0.7649726271629333,0.3169381022453308,0.2898946702480316,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.8996533155441284,0.5221883654594421,0.4982545077800751,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515380859375,0.8569806218147278,0.4511266052722931,0.3187386691570282,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515380859375,0.8741132616996765,0.4792818427085876,0.4579873383045196,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9516296386719,0.7545211315155029,0.3037512004375458,1.3887195587158203,290.9515075683594,291.1499938964844,287.4342346191406,286.4048767089844,291.94500732421875,296.87603759765625,291.9510498046875,1.0,0.6693562269210815,1.0,1.0,0.5865923762321472,1.0,-3.5472540855407715,1.8532655239105225,1.693988561630249,1.0555295944213867,0.0,0.0,0.0,206.8561553955078,177.0,-12.159207344055176,-0.0,3794.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477233886719,0.7680160999298096,0.3147513270378113,0.2877713739871979,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9476623535156,0.9039604067802428,0.5195218324661255,0.495583027601242,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9476623535156,0.8607398271560669,0.4485953450202942,0.3168547749519348,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9476623535156,0.8781367540359497,0.4766973257064819,0.4553898274898529,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477233886719,0.7575413584709167,0.3017769157886505,1.379062533378601,290.9476623535156,291.1499938964844,287.3983154296875,286.380859375,291.9419250488281,296.8736267089844,291.947265625,1.0,0.6634488105773926,1.0,1.0,0.5905216336250305,1.0,-3.524478912353516,1.83509624004364,1.6893826723098757,1.042474627494812,0.0,0.0,0.0,201.09803771972656,165.0,-11.247665405273438,-0.0,3702.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410400390625,0.7748073935508728,0.3103577792644501,0.2835026681423187,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.9139789342880248,0.5141468048095703,0.4901958703994751,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.869096040725708,0.4435039758682251,0.3130630552768707,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.8870214819908142,0.4714886248111725,0.4501527547836303,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410400390625,0.7642827033996582,0.2978016436100006,1.3596107959747314,290.94097900390625,291.1499938964844,287.32623291015625,286.33258056640625,291.9354248046875,296.86895751953125,291.9405517578125,1.0,0.6514742970466614,1.0,1.0,0.5983801484107971,1.0,-3.4786059856414795,1.7991001605987549,1.6795058250427246,1.0167752504348757,0.0,0.0,0.0,189.541244506836,153.0,-9.980927467346191,-0.0,3521.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410400390625,0.7748073935508728,0.3103577792644501,0.2835026681423187,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.9139789342880248,0.5141468048095703,0.4901958703994751,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.869096040725708,0.4435039758682251,0.3130630552768707,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.8870214819908142,0.4714886248111725,0.4501527547836303,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410400390625,0.7642827033996582,0.2978016436100006,1.3596107959747314,290.94097900390625,291.1499938964844,287.32623291015625,286.33258056640625,291.9354248046875,296.86895751953125,291.9405517578125,1.0,0.6514742970466614,1.0,1.0,0.5983801484107971,1.0,-3.4786059856414795,1.7991001605987549,1.6795058250427246,1.0167752504348757,0.0,0.0,0.0,189.541244506836,153.0,-9.980927467346191,-0.0,3521.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.7826675772666931,0.3059328198432922,0.2792056500911712,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93389892578125,0.9259610772132874,0.5087111592292786,0.4847515821456909,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339294433594,0.8787303566932678,0.4383705556392669,0.3092416822910309,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339294433594,0.8971575498580933,0.4662233889102936,0.44486203789711,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.7721014618873596,0.2937886118888855,1.3399863243103027,290.93389892578125,291.1499938964844,287.2541809082031,286.2843017578125,291.92822265625,296.864501953125,291.9334716796875,1.0,0.6392972469329834,1.0,1.0,0.6062386631965637,1.0,-3.4323251247406006,1.763668179512024,1.6686569452285769,0.991728127002716,0.0,0.0,0.0,177.960205078125,141.0,-9.943714141845703,-0.0,3344.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.7826675772666931,0.3059328198432922,0.2792056500911712,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93389892578125,0.9259610772132874,0.5087111592292786,0.4847515821456909,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339294433594,0.8787303566932678,0.4383705556392669,0.3092416822910309,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339294433594,0.8971575498580933,0.4662233889102936,0.44486203789711,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.7721014618873596,0.2937886118888855,1.3399863243103027,290.93389892578125,291.1499938964844,287.2541809082031,286.2843017578125,291.92822265625,296.864501953125,291.9334716796875,1.0,0.6392972469329834,1.0,1.0,0.6062386631965637,1.0,-3.4323251247406006,1.763668179512024,1.6686569452285769,0.991728127002716,0.0,0.0,0.0,177.960205078125,141.0,-9.943714141845703,-0.0,3344.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.7917904257774353,0.3014759123325348,0.2748781144618988,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280090332031,0.9397106766700744,0.5032145380973816,0.4792476594448089,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280090332031,0.8898785710334778,0.4331965744495392,0.3053900897502899,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280090332031,0.9089630842208862,0.4609020054340362,0.4395161867141723,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.7812107801437378,0.2897374927997589,1.3201839923858645,290.9280090332031,291.1499938964844,287.1824951171875,286.2363586425781,291.92303466796875,296.8601989746094,291.9276428222656,1.0,0.6269182562828064,1.0,1.0,0.6148173809051514,1.0,-3.3856217861175537,1.7278671264648438,1.6577547788619995,0.9664037227630616,0.0,0.0,0.0,166.37649536132812,129.0,-8.531537055969238,-0.0,3169.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.7917904257774353,0.3014759123325348,0.2748781144618988,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280090332031,0.9397106766700744,0.5032145380973816,0.4792476594448089,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280090332031,0.8898785710334778,0.4331965744495392,0.3053900897502899,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280090332031,0.9089630842208862,0.4609020054340362,0.4395161867141723,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.7812107801437378,0.2897374927997589,1.3201839923858645,290.9280090332031,291.1499938964844,287.1824951171875,286.2363586425781,291.92303466796875,296.8601989746094,291.9276428222656,1.0,0.6269182562828064,1.0,1.0,0.6148173809051514,1.0,-3.3856217861175537,1.7278671264648438,1.6577547788619995,0.9664037227630616,0.0,0.0,0.0,166.37649536132812,129.0,-8.531537055969238,-0.0,3169.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.8024553060531616,0.2969914972782135,0.270524650812149,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.9549784660339355,0.4976613819599151,0.4736890792846679,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223327636719,0.902867078781128,0.427986741065979,0.3015126883983612,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223327636719,0.9238340854644777,0.4555289149284363,0.4341201782226562,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.7919116616249084,0.2856514453887939,1.300218939781189,290.9223022460937,291.1499938964844,287.11163330078125,286.1891174316406,291.91729736328125,296.85614013671875,291.92193603515625,1.0,0.6143353581428528,1.0,1.0,0.623396098613739,1.0,-3.3385376930236816,1.6927436590194702,1.645794153213501,0.9418372511863708,0.0,0.0,0.0,154.79136657714844,117.0,-8.187358856201172,-0.0,2999.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.8024553060531616,0.2969914972782135,0.270524650812149,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.9549784660339355,0.4976613819599151,0.4736890792846679,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223327636719,0.902867078781128,0.427986741065979,0.3015126883983612,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223327636719,0.9238340854644777,0.4555289149284363,0.4341201782226562,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.7919116616249084,0.2856514453887939,1.300218939781189,290.9223022460937,291.1499938964844,287.11163330078125,286.1891174316406,291.91729736328125,296.85614013671875,291.92193603515625,1.0,0.6143353581428528,1.0,1.0,0.623396098613739,1.0,-3.3385376930236816,1.6927436590194702,1.645794153213501,0.9418372511863708,0.0,0.0,0.0,154.79136657714844,117.0,-8.187358856201172,-0.0,2999.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.8084269165992737,0.2947373390197754,0.2683374881744385,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9193115234375,0.9630609154701232,0.494861900806427,0.4708884656429291,296.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9193420410156,0.9104921221733092,0.4253659248352051,0.2995632886886596,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9193420410156,0.932384431362152,0.4528211653232574,0.4314024746417999,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.7979638576507568,0.2835943698883056,1.2901740074157717,290.9193115234375,291.1499938964844,287.0766296386719,286.16583251953125,291.9141845703125,296.8541564941406,291.9189147949219,1.0,0.6079658269882202,1.0,1.0,0.6276854276657104,1.0,-3.314846992492676,1.675435185432434,1.6394118070602417,0.9298391342163086,0.0,0.0,0.0,149.00222778320312,117.0,-8.277254104614258,-0.0,2915.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166564941406,0.8146736025810242,0.2924756109714508,0.266143262386322,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165954589844,0.971358060836792,0.4920477569103241,0.4680737853050232,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166259765625,0.9192673563957214,0.4227346181869507,0.2976064383983612,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166259765625,0.941579818725586,0.450099766254425,0.4286717176437378,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166564941406,0.8045472502708435,0.2815282046794891,1.2800880670547483,290.9165954589844,291.1499938964844,287.0419921875,286.14288330078125,291.9118957519531,296.8522033691406,291.916259765625,1.0,0.6015445590019226,1.0,1.0,0.6322718262672424,1.0,-3.2910573482513428,1.6579774618148804,1.6330798864364624,0.9177134037017822,0.0,0.0,0.0,143.21868896484375,105.0,-7.803055763244629,-0.0,2832.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.8285216093063354,0.2879327237606048,0.2617357075214386,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.9883257150650024,0.4863782525062561,0.4624035358428955,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.939881145954132,0.4174435436725616,0.2936715185642242,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.9615654349327089,0.4446183741092682,0.4231719672679901,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.8189932107925415,0.2773703634738922,1.259795069694519,290.9117736816406,291.1499938964844,286.9739990234375,286.0979919433594,291.9071655273437,296.848388671875,291.9114074707031,1.0,0.5885382890701294,1.0,1.0,0.6414445638656616,1.0,-3.2431912422180176,1.62355375289917,1.6196376085281372,0.8940132856369019,0.0,0.0,0.0,131.65869140625,108.0,-7.102865219116211,-0.0,2669.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.8285216093063354,0.2879327237606048,0.2617357075214386,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.9883257150650024,0.4863782525062561,0.4624035358428955,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.939881145954132,0.4174435436725616,0.2936715185642242,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.9615654349327089,0.4446183741092682,0.4231719672679901,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.8189932107925415,0.2773703634738922,1.259795069694519,290.9117736816406,291.1499938964844,286.9739990234375,286.0979919433594,291.9071655273437,296.848388671875,291.9114074707031,1.0,0.5885382890701294,1.0,1.0,0.6414445638656616,1.0,-3.2431912422180176,1.62355375289917,1.6196376085281372,0.8940132856369019,0.0,0.0,0.0,131.65869140625,108.0,-7.102865219116211,-0.0,2669.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90673828125,0.8310855031013489,0.2833555340766907,0.2575375139713287,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066772460937,0.992065727710724,0.4806506335735321,0.4569292962551117,296.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.944592297077179,0.4121093153953552,0.2898922562599182,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.965998649597168,0.4390826225280761,0.4178716540336609,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067687988281,0.8217434287071228,0.2731758058071136,1.2405275106430054,290.9066772460937,291.1499938964844,286.90802001953125,286.05487060546875,291.9020690917969,296.8447265625,291.90631103515625,1.0,0.5797327160835266,1.0,1.0,0.6506173610687256,1.0,-3.197471618652344,1.591095209121704,1.6063765287399292,0.8717488646507263,0.0,0.0,0.0,126.52687072753906,111.0,-7.0917158126831055,-0.0,2549.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90673828125,0.8310855031013489,0.2833555340766907,0.2575375139713287,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066772460937,0.992065727710724,0.4806506335735321,0.4569292962551117,296.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.944592297077179,0.4121093153953552,0.2898922562599182,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.965998649597168,0.4390826225280761,0.4178716540336609,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067687988281,0.8217434287071228,0.2731758058071136,1.2405275106430054,290.9066772460937,291.1499938964844,286.90802001953125,286.05487060546875,291.9020690917969,296.8447265625,291.90631103515625,1.0,0.5797327160835266,1.0,1.0,0.6506173610687256,1.0,-3.197471618652344,1.591095209121704,1.6063765287399292,0.8717488646507263,0.0,0.0,0.0,126.52687072753906,111.0,-7.0917158126831055,-0.0,2549.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90234375,0.8259255290031433,0.2787180542945862,0.2534256875514984,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023132324219,0.987883985042572,0.4748450815677643,0.4515284597873688,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023132324219,0.9385516047477722,0.4067103564739227,0.2861765623092651,296.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023132324219,0.9605579972267152,0.4334724545478821,0.4126482009887695,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.8167873620986938,0.2689223289489746,1.2216989994049072,290.9023132324219,291.1499938964844,286.8445129394531,286.0137634277344,291.8981628417969,296.8409118652344,291.9019775390625,1.0,0.5729386806488037,1.0,1.0,0.6603022813796997,1.0,-3.152646541595459,1.5594470500946045,1.5931994915008545,0.850127100944519,0.0,0.0,0.0,125.12831115722656,114.0,-6.260395526885986,-0.0,2455.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90234375,0.8259255290031433,0.2787180542945862,0.2534256875514984,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023132324219,0.987883985042572,0.4748450815677643,0.4515284597873688,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023132324219,0.9385516047477722,0.4067103564739227,0.2861765623092651,296.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023132324219,0.9605579972267152,0.4334724545478821,0.4126482009887695,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.8167873620986938,0.2689223289489746,1.2216989994049072,290.9023132324219,291.1499938964844,286.8445129394531,286.0137634277344,291.8981628417969,296.8409118652344,291.9019775390625,1.0,0.5729386806488037,1.0,1.0,0.6603022813796997,1.0,-3.152646541595459,1.5594470500946045,1.5931994915008545,0.850127100944519,0.0,0.0,0.0,125.12831115722656,114.0,-6.260395526885986,-0.0,2455.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.8166995048522949,0.2740231454372406,0.2493331581354141,296.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8982849121094,0.9789541959762572,0.4689635038375854,0.4461307823657989,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8982849121094,0.9267441630363464,0.4012490808963775,0.2824726402759552,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8982849121094,0.9494692087173462,0.4277895390987396,0.4074309766292572,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.8075321912765503,0.2646084427833557,1.2029579877853394,290.8982849121094,291.1499938964844,286.7838134765625,285.97509765625,291.8942565917969,296.8370056152344,291.89794921875,1.0,0.5672915577888489,1.0,1.0,0.6699872612953186,1.0,-3.107978105545044,1.5286682844161987,1.5793097019195557,0.8293411731719971,0.0,0.0,0.0,125.69171142578124,117.0,-5.8008952140808105,-0.0,2373.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
