time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.8166995048522949,0.2740231454372406,0.2493331581354141,296.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8982849121094,0.9789541959762572,0.4689635038375854,0.4461307823657989,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8982849121094,0.9267441630363464,0.4012490808963775,0.2824726402759552,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8982849121094,0.9494692087173462,0.4277895390987396,0.4074309766292572,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.8075321912765503,0.2646084427833557,1.2029579877853394,290.8982849121094,291.1499938964844,286.7838134765625,285.97509765625,291.8942565917969,296.8370056152344,291.89794921875,1.0,0.5672915577888489,1.0,1.0,0.6699872612953186,1.0,-3.107978105545044,1.5286682844161987,1.5793097019195557,0.8293411731719971,0.0,0.0,0.0,125.69171142578124,117.0,-5.8008952140808105,-0.0,2373.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.8111473917961121,0.271655261516571,0.2472845315933227,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963317871094,0.9732086062431335,0.4659946858882904,0.4434224367141723,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963317871094,0.9197240471839904,0.3984957039356231,0.2806173264980316,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963317871094,0.942583441734314,0.4249212741851806,0.4048140347003937,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.8018211722373962,0.2624291777610779,1.193568229675293,290.8963317871094,291.1499938964844,286.75469970703125,285.956787109375,291.8923645019531,296.8349914550781,291.89599609375,1.0,0.5647322535514832,1.0,1.0,0.6748297214508057,1.0,-3.0855937004089355,1.51353657245636,1.572057008743286,0.8192165493965149,0.0,0.0,0.0,126.422607421875,117.0,-5.625053405761719,-0.0,2335.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8946533203125,0.8051028847694397,0.2692756652832031,0.2452316284179687,296.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8946228027344,0.9668425917625428,0.4630090296268463,0.440704882144928,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8946228027344,0.9124882817268372,0.3957289755344391,0.2787576019763946,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8946228027344,0.9351831078529358,0.4220370054244995,0.4021886587142944,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8946533203125,0.7958029508590698,0.2602365612983703,1.1841509342193604,290.8946228027344,291.1499938964844,286.7264099121094,285.939208984375,291.8910522460937,296.8330078125,291.89434814453125,1.0,0.5622844696044922,1.0,1.0,0.6798865795135498,1.0,-3.06314468383789,1.498404860496521,1.56473970413208,0.8091056942939758,0.0,0.0,0.0,127.3408432006836,120.0,-5.108875751495361,-0.0,2299.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920288085937,0.7923160195350647,0.2644851803779602,0.2411101013422012,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.9526960849761964,0.4569900929927826,0.4352379143238067,296.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.8985593318939209,0.3901588022708893,0.2750221788883209,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.9196959733963012,0.4162231683731079,0.3969082534313202,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920288085937,0.7833852171897888,0.2558133900165558,1.165210247039795,290.8919982910156,291.1499938964844,286.67266845703125,285.9064025878906,291.8888854980469,296.8289794921875,291.8917236328125,1.0,0.5576311945915222,1.0,1.0,0.6900002360343933,1.0,-3.018009185791016,1.4685512781143188,1.5494580268859863,0.7893432974815369,0.0,0.0,0.0,129.576171875,123.0,-4.025740623474121,-0.0,2229.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920288085937,0.7923160195350647,0.2644851803779602,0.2411101013422012,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.9526960849761964,0.4569900929927826,0.4352379143238067,296.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.8985593318939209,0.3901588022708893,0.2750221788883209,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.9196959733963012,0.4162231683731079,0.3969082534313202,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8920288085937,0.7833852171897888,0.2558133900165558,1.165210247039795,290.8919982910156,291.1499938964844,286.67266845703125,285.9064025878906,291.8888854980469,296.8289794921875,291.8917236328125,1.0,0.5576311945915222,1.0,1.0,0.6900002360343933,1.0,-3.018009185791016,1.4685512781143188,1.5494580268859863,0.7893432974815369,0.0,0.0,0.0,129.576171875,123.0,-4.025740623474121,-0.0,2229.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.7795352935791016,0.2596581876277923,0.2369656711816787,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.9374637007713318,0.4509123563766479,0.4297259747982025,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.8851183652877808,0.3845443427562713,0.2712636291980743,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.904837965965271,0.4103536605834961,0.3915857970714569,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.7710608243942261,0.251344233751297,1.1461138725280762,290.8900451660156,291.1499938964844,286.6229858398437,285.8771057128906,291.88739013671875,296.8250427246094,291.8898010253906,1.0,0.5531854033470154,1.0,1.0,0.7001138925552368,1.0,-2.972529411315918,1.439209222793579,1.5333201885223389,0.7701643705368042,0.0,0.0,0.0,132.13577270507812,126.0,-3.0160272121429443,-0.0,2163.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.7795352935791016,0.2596581876277923,0.2369656711816787,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.9374637007713318,0.4509123563766479,0.4297259747982025,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.8851183652877808,0.3845443427562713,0.2712636291980743,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.904837965965271,0.4103536605834961,0.3915857970714569,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.7710608243942261,0.251344233751297,1.1461138725280762,290.8900451660156,291.1499938964844,286.6229858398437,285.8771057128906,291.88739013671875,296.8250427246094,291.8898010253906,1.0,0.5531854033470154,1.0,1.0,0.7001138925552368,1.0,-2.972529411315918,1.439209222793579,1.5333201885223389,0.7701643705368042,0.0,0.0,0.0,132.13577270507812,126.0,-3.0160272121429443,-0.0,2163.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.7671982645988464,0.2548006474971771,0.2327977865934372,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9221097826957704,0.444781482219696,0.4241679608821869,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.8721309304237366,0.3788912892341614,0.2674812376499176,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.8914563655853271,0.4044341444969177,0.3862203061580658,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.7592405676841736,0.2468341439962387,1.126855731010437,290.8892517089844,291.1499938964844,286.5777893066406,285.85162353515625,291.887451171875,296.8211669921875,291.8890686035156,1.0,0.5488654971122742,1.0,1.0,0.7105042338371277,1.0,-2.9266932010650635,1.4101698398590088,1.5165234804153442,0.7513622045516968,0.0,0.0,0.0,134.87081909179688,129.0,-1.4880675077438354,-0.0,2098.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.7671982645988464,0.2548006474971771,0.2327977865934372,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9221097826957704,0.444781482219696,0.4241679608821869,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.8721309304237366,0.3788912892341614,0.2674812376499176,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.8914563655853271,0.4044341444969177,0.3862203061580658,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.7592405676841736,0.2468341439962387,1.126855731010437,290.8892517089844,291.1499938964844,286.5777893066406,285.85162353515625,291.887451171875,296.8211669921875,291.8890686035156,1.0,0.5488654971122742,1.0,1.0,0.7105042338371277,1.0,-2.9266932010650635,1.4101698398590088,1.5165234804153442,0.7513622045516968,0.0,0.0,0.0,134.87081909179688,129.0,-1.4880675077438354,-0.0,2098.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.7555328607559204,0.2499193251132965,0.2286093235015869,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.9077117443084716,0.4386044144630432,0.418567031621933,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.8598338961601257,0.3732063472270965,0.2636771500110626,296.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.878638744354248,0.3984713554382324,0.3808146715164184,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.7481074929237366,0.2422887980937957,1.1074447631835938,290.8896789550781,291.1499938964844,286.5375061035156,285.8303527832031,291.88873291015625,296.81744384765625,291.8895568847656,1.0,0.5446285605430603,1.0,1.0,0.7208946347236633,1.0,-2.8805253505706787,1.3815644979476929,1.4989608526229858,0.7330619692802429,0.0,0.0,0.0,137.69476318359375,132.0,0.1533517837524414,-0.0,2034.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.7555328607559204,0.2499193251132965,0.2286093235015869,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.9077117443084716,0.4386044144630432,0.418567031621933,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.8598338961601257,0.3732063472270965,0.2636771500110626,296.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.878638744354248,0.3984713554382324,0.3808146715164184,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.7481074929237366,0.2422887980937957,1.1074447631835938,290.8896789550781,291.1499938964844,286.5375061035156,285.8303527832031,291.88873291015625,296.81744384765625,291.8895568847656,1.0,0.5446285605430603,1.0,1.0,0.7208946347236633,1.0,-2.8805253505706787,1.3815644979476929,1.4989608526229858,0.7330619692802429,0.0,0.0,0.0,137.69476318359375,132.0,0.1533517837524414,-0.0,2034.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.7499748468399048,0.2474710792303085,0.2265081405639648,296.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904113769531,0.9012317657470704,0.4354997277259826,0.4157510995864868,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904113769531,0.8539696931838989,0.3703530728816986,0.2617674767971039,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904113769531,0.8724737167358398,0.3954748809337616,0.3780974149703979,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.7428029179573059,0.2400039136409759,1.0976841449737549,290.8904113769531,291.1499938964844,286.5193176269531,285.8213806152344,291.88995361328125,296.8156433105469,291.89031982421875,1.0,0.5425350069999695,1.0,1.0,0.7260897755622864,1.0,-2.8573246002197266,1.3674139976501465,1.4899104833602903,0.7240883111953735,0.0,0.0,0.0,139.1262969970703,132.0,1.0415406227111816,-0.0,2003.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914489746094,0.744599461555481,0.2450189739465713,0.2244031131267547,296.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914794921875,0.8950253129005432,0.4323860108852386,0.4129261672496795,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914794921875,0.8482987880706787,0.367493987083435,0.2598534226417541,296.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914794921875,0.8664879202842712,0.3924699425697326,0.3753717541694641,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914489746094,0.7376604676246643,0.2377121895551681,1.0878914594650269,290.8914794921875,291.1499938964844,286.50250244140625,285.8135986328125,291.8915710449219,296.8138732910156,291.89141845703125,1.0,0.5404551029205322,1.0,1.0,0.7312951683998108,1.0,-2.8340508937835693,1.3533554077148438,1.480695366859436,0.7152204513549805,0.0,0.0,0.0,140.56378173828125,135.0,2.00157117843628,-0.0,1972.8861083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948059082031,0.734334409236908,0.2401056289672851,0.2201832085847854,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948669433594,0.8830307126045227,0.426133930683136,0.4072510600090027,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948669433594,0.8374969959259033,0.3617603480815887,0.25601327419281,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948669433594,0.8550637364387512,0.3864370286464691,0.369896799325943,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948059082031,0.7277547121047974,0.233110100030899,1.0682153701782229,290.8948669433594,291.1499938964844,286.47320556640625,285.8017578125,291.8962097167969,296.8104858398437,291.8948974609375,1.0,0.5363355875015259,1.0,1.0,0.7417058348655701,1.0,-2.7873151302337646,1.3255187273025513,1.4617964029312134,0.6978025436401367,0.0,0.0,0.0,143.4474334716797,138.0,4.180848121643066,-0.0,1912.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948059082031,0.734334409236908,0.2401056289672851,0.2201832085847854,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948669433594,0.8830307126045227,0.426133930683136,0.4072510600090027,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948669433594,0.8374969959259033,0.3617603480815887,0.25601327419281,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948669433594,0.8550637364387512,0.3864370286464691,0.369896799325943,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8948059082031,0.7277547121047974,0.233110100030899,1.0682153701782229,290.8948669433594,291.1499938964844,286.47320556640625,285.8017578125,291.8962097167969,296.8104858398437,291.8948974609375,1.0,0.5363355875015259,1.0,1.0,0.7417058348655701,1.0,-2.7873151302337646,1.3255187273025513,1.4617964029312134,0.6978025436401367,0.0,0.0,0.0,143.4474334716797,138.0,4.180848121643066,-0.0,1912.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.7245188355445862,0.0,0.2159542888402938,296.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.8716305494308472,0.0,0.4015465080738067,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.8272854685783386,0.0,0.2521601319313049,296.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.8443430662155151,0.0,0.3643943667411804,296.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.7180649638175964,0.0,1.0484330654144287,290.9001159667969,294.1499938964844,286.45001220703125,285.7951965332031,291.90289306640625,296.8073425292969,291.90020751953125,0.0,0.0,1.0,1.0,0.7521165609359741,1.0,-2.740359306335449,1.2980362176895142,1.442323088645935,0.6807807683944702,0.0,0.0,0.0,146.33480834960938,60.0,6.672929763793945,-0.0,1852.9580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.7245188355445862,0.0,0.2159542888402938,296.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.8716305494308472,0.0,0.4015465080738067,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.8272854685783386,0.0,0.2521601319313049,296.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.8443430662155151,0.0,0.3643943667411804,296.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.7180649638175964,0.0,1.0484330654144287,290.9001159667969,294.1499938964844,286.45001220703125,285.7951965332031,291.90289306640625,296.8073425292969,291.90020751953125,0.0,0.0,1.0,1.0,0.7521165609359741,1.0,-2.740359306335449,1.2980362176895142,1.442323088645935,0.6807807683944702,0.0,0.0,0.0,146.33480834960938,60.0,6.672929763793945,-0.0,1852.9580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0008661797037348,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,0.0015498389257118,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0009818479884415,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.0014135539531707,296.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184020996094,0.0,0.0,0.0042164549231529,291.0387268066406,294.1499938964844,286.4302978515625,285.7915344238281,291.19189453125,294.5605163574219,291.9647827148437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.8512699604034424,1.0,-0.0113120954483747,0.0118273664265871,-0.0005152717931196,-0.0179767198860645,0.0,0.0,0.0,-0.0603887848556041,60.0,-13.81445598602295,-0.0,-8.0052623161464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0008661797037348,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,0.0015498389257118,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0009818479884415,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.0014135539531707,296.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184020996094,0.0,0.0,0.0042164549231529,291.0387268066406,294.1499938964844,286.4302978515625,285.7915344238281,291.19189453125,294.5605163574219,291.9647827148437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.8512699604034424,1.0,-0.0113120954483747,0.0118273664265871,-0.0005152717931196,-0.0179767198860645,0.0,0.0,0.0,-0.0603887848556041,60.0,-13.81445598602295,-0.0,-8.0052623161464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0001186403969768,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001422438945155,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,0.0001006403108476,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001385445939376,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0005896400543861,291.03955078125,294.1499938964844,286.420654296875,285.7898254394531,291.0340270996094,292.9872741699219,291.95263671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9008466005325316,1.0,-0.0013080179924145,0.0045320959761738,-0.0032240781001746,-0.0227330904453992,0.0,0.0,0.0,-0.009972721338272,60.0,-15.603360176086426,-0.0,-1.1663289001262457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,9.85226215561852e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,0.0001043456868501,297.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,7.69170219427906e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,0.0001042182193486,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,0.0004920376231893,291.039794921875,294.1499938964844,286.4111328125,285.78814697265625,290.9883117675781,291.6164855957031,291.9481506347656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.950423300266266,1.0,-0.001051282393746,0.0011399751529097,-8.869275916367769e-05,-0.026207847520709,0.0,0.0,0.0,-0.0098228277638554,60.0,-8.431418418884277,-0.0,-7.537852297900828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199890136719,0.0,0.0,9.7863026894629e-05,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,0.0001030652347253,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210876464844,0.0,0.0,7.612090121256188e-05,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,0.0001030629719025,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0004888441762886,291.0399780273437,294.1499938964844,286.4017639160156,285.7865600585937,290.9457397460937,290.52227783203125,291.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430291295051,5.1536307665855936e-08,0.0010429775575175,-0.0275208130478858,0.0,0.0,0.0,-0.010202158242464,60.0,-5.595883846282959,-0.0,-7.416402780791034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,9.791080083232372e-05,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0001031053543556,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,7.615313370479271e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.021484375,0.0,0.0,0.0001031052670441,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,0.0004890845157206,291.0401611328125,294.1499938964844,286.3924865722656,285.7850036621094,290.9035339355469,289.65057373046875,291.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434398427605,1.0943292494403067e-08,0.0010434288997203,-0.0277161281555891,0.0,0.0,0.0,-0.010237880051136,60.0,-4.565917491912842,-0.0,-7.423260228733852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,9.804147703107446e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001032427244354,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218200683594,0.0,0.0,7.625465514138341e-05,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,0.0001032426953315,297.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,0.0004897373728454,291.0404968261719,294.1499938964844,286.3744812011719,285.7820739746094,290.8206481933594,288.41168212890625,291.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448291432112,1.11061542185098e-08,0.0010448179673403,-0.0281424690037965,0.0,0.0,0.0,-0.0103186089545488,60.0,-4.065118789672852,-0.0,-7.443041027954679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,9.804264846025036e-05,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001032439540722,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218200683594,0.0,0.0,7.625556463608518e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,0.0001032439249684,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,0.0004897431936115,291.0404968261719,294.1499938964844,286.3743591308594,285.78204345703125,290.8199768066406,288.40350341796875,291.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-4.064004421234131,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,9.812304051592946e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.000103328609839,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,7.631808693986386e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0001033285734592,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,0.0004901447682641,291.0406799316406,294.1499938964844,286.3643798828125,285.7804260253906,290.7736511230469,287.9178771972656,291.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207609063035306e-08,0.0010456854943186,-0.0284080132842063,0.0,0.0,0.0,-0.0103689040988683,60.0,-4.022112846374512,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,9.818910621106625e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001033981825457,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,7.636947702849284e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,0.000103398146166,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.0004904747474938,291.0408020019531,294.1499938964844,286.35662841796875,285.7791748046875,290.73748779296875,287.6141967773437,291.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.0286231320351362,0.0,0.0,0.0,-0.0104096494615077,60.0,-4.015224456787109,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,9.83476493274793e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.0,0.0,0.0001035651293932,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,7.64927826821804e-05,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001035651002894,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0004912667209282,291.04107666015625,294.1499938964844,286.3393249511719,285.7763977050781,290.6560974121094,287.1165771484375,291.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487060191939236e-08,0.0010480749187991,-0.0291394107043743,0.0,0.0,0.0,-0.0105074392631649,60.0,-4.02578592300415,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,9.83476493274793e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.0,0.0,0.0001035651293932,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,7.64927826821804e-05,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001035651002894,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0004912667209282,291.04107666015625,294.1499938964844,286.3393249511719,285.7763977050781,290.6560974121094,287.1165771484375,291.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487060191939236e-08,0.0010480749187991,-0.0291394107043743,0.0,0.0,0.0,-0.0105074392631649,60.0,-4.02578592300415,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,9.851589129539208e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,0.0001037422989611,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,7.66236407798715e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0001037422625813,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,0.0004921071813441,291.04132080078125,294.1499938964844,286.3223876953125,285.77362060546875,290.57574462890625,286.8031616210937,291.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696409174533072e-08,0.0010498650372028,-0.0296873021870851,0.0,0.0,0.0,-0.0106112221255898,60.0,-4.043325424194336,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,9.851589129539208e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,0.0001037422989611,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,7.66236407798715e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0001037422625813,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,0.0004921071813441,291.04132080078125,294.1499938964844,286.3223876953125,285.77362060546875,290.57574462890625,286.8031616210937,291.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696409174533072e-08,0.0010498650372028,-0.0296873021870851,0.0,0.0,0.0,-0.0106112221255898,60.0,-4.043325424194336,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,9.86028608167544e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001038338814396,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,7.669127808185294e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,0.0001038338450598,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,0.0004925415851175,291.0414123535156,294.1499938964844,286.3140563964844,285.772216796875,290.5359802246094,286.693115234375,291.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804635491330371e-08,0.001050790422596,-0.0299705322831869,0.0,0.0,0.0,-0.0106648746877908,60.0,-4.052456378936768,-0.0,-7.52838644757503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,9.86913000815548e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.0001039270064211,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,7.676006498513743e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0001039269700413,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0004929833812639,291.04150390625,294.1499938964844,286.3058166503906,285.7707824707031,290.4964599609375,286.6053771972656,291.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914689679315416e-08,0.0010517314076423,-0.0302585400640964,0.0,0.0,0.0,-0.0107194334268569,60.0,-4.061619758605957,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.0,0.0,9.887123451335356e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001041164796333,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,7.690001075388864e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001041164505295,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.000493882165756,291.04168701171875,294.1499938964844,286.2894897460937,285.7678527832031,290.418212890625,286.4787292480469,291.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445170521736,0.0,0.0,0.0,-0.0108304414898157,60.0,-4.07991361618042,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.0,0.0,9.887123451335356e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001041164796333,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,7.690001075388864e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001041164505295,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.000493882165756,291.04168701171875,294.1499938964844,286.2894897460937,285.7678527832031,290.418212890625,286.4787292480469,291.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445170521736,0.0,0.0,0.0,-0.0108304414898157,60.0,-4.07991361618042,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,9.905299521051349e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,0.0001043078736984,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,7.70413753343746e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001043078445945,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.000494790088851,291.04180908203125,294.1499938964844,286.2734680175781,285.7647705078125,290.3409729003906,286.396240234375,291.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364813173348921e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-4.098068237304688,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,9.905299521051349e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,0.0001043078736984,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,7.70413753343746e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001043078445945,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.000494790088851,291.04180908203125,294.1499938964844,286.2734680175781,285.7647705078125,290.3409729003906,286.396240234375,291.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364813173348921e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-4.098068237304688,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,9.923387551680209e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001044983509927,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,7.718206325080246e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.000104498314613,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0004956936463713,291.0419006347656,294.1499938964844,286.25762939453125,285.7614440917969,290.2647399902344,286.3406677246094,291.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-4.116001605987549,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
