time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,9.923387551680209e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001044983509927,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,7.718206325080246e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.000104498314613,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0004956936463713,291.0419006347656,294.1499938964844,286.25762939453125,285.7614440917969,290.2647399902344,286.3406677246094,291.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-4.116001605987549,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,9.941124881152064e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0001046851321007,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,7.732002268312499e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0001046851029968,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,0.0004965796833857,291.0419616699219,294.1499938964844,286.24200439453125,285.75787353515625,290.1894836425781,286.30145263671875,291.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-4.133641242980957,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,9.941124881152064e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0001046851321007,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,7.732002268312499e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0001046851029968,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,0.0004965796833857,291.0419616699219,294.1499938964844,286.24200439453125,285.75787353515625,290.1894836425781,286.30145263671875,291.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-4.133641242980957,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,9.949784725904463e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250549316406,0.0,0.0,0.0001047763216774,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,7.738736894680187e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001047762852977,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.000497012224514,291.0419616699219,294.1499938964844,286.2342529296875,285.7559814453125,290.1522521972656,286.2857971191406,291.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918433434094824e-08,0.0010603140108287,-0.032884944230318,0.0,0.0,0.0,-0.0112170297652482,60.0,-4.142328262329102,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,9.958265582099556e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001048656267812,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,7.745333277853206e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0001048655976774,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0004974358598701,291.0419921875,294.1499938964844,286.2265014648437,285.75396728515625,290.115234375,286.27197265625,291.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-4.150915145874023,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,9.974584827432408e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,0.0001050374703481,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,7.758025458315387e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,0.0001050374412443,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0004982510581612,291.0419616699219,294.1499938964844,286.21112060546875,285.74969482421875,290.0419616699219,286.248291015625,291.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-4.167759895324707,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,9.974584827432408e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,0.0001050374703481,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,7.758025458315387e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,0.0001050374412443,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0004982510581612,291.0419616699219,294.1499938964844,286.21112060546875,285.74969482421875,290.0419616699219,286.248291015625,291.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-4.167759895324707,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,9.984507778426632e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001051419676514,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,7.765743794152513e-05,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001051419312716,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0004987466963939,291.0419616699219,294.1499938964844,286.2013244628906,285.7467041015625,289.99560546875,286.2350158691406,291.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-4.17828893661499,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,9.989890531869604e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.0001051986473612,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,7.769929652567953e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001051986109814,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,0.0004990156157873,291.0419311523437,294.1499938964844,286.1958312988281,285.7449645996094,289.9696655273437,286.22802734375,291.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644356071949,60.0,-4.184119701385498,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,0.0001000402698991,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.000105347506178,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,7.780924352118745e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001053474770742,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0004997217329218,291.0418701171875,294.1499938964844,286.1805725097656,285.73974609375,289.8983459472656,286.2098083496094,291.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593371761544404e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-4.199950695037842,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,0.0001000402698991,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.000105347506178,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,7.780924352118745e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001053474770742,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0004997217329218,291.0418701171875,294.1499938964844,286.1805725097656,285.73974609375,289.8983459472656,286.2098083496094,291.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593371761544404e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-4.199950695037842,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0001001687996904,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001054828462656,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,7.790921517880633e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,0.0001054828171618,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0005003637634217,291.041748046875,294.1499938964844,286.1653137207031,285.7339782714844,289.8280029296875,286.1927185058594,291.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-4.215224266052246,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0001001687996904,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001054828462656,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,7.790921517880633e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,0.0001054828171618,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0005003637634217,291.041748046875,294.1499938964844,286.1653137207031,285.7339782714844,289.8280029296875,286.1927185058594,291.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-4.215224266052246,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,0.0001002280114335,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001055452012224,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,7.79552647145465e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001055451721185,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0005006595747545,291.04168701171875,294.1499938964844,286.1576538085937,285.7308654785156,289.7931823730469,286.1844787597656,291.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-4.222648143768311,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0001002837816486,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,0.0001056039327522,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,7.799864397384226e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001056039036484,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0005009381566196,291.0416259765625,294.1499938964844,286.1499938964844,285.72760009765625,289.75860595703125,286.17633056640625,291.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-4.229929447174072,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0001003955112537,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001057215849868,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,7.808554073562846e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.000105721555883,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0005014962516725,291.0414733886719,294.1499938964844,286.1346130371094,285.7205505371094,289.6901550292969,286.1602783203125,291.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698772966861,1.4035226314490501e-08,0.0010698633268475,-0.0358063615858554,0.0,0.0,0.0,-0.0117706703022122,60.0,-4.244229316711426,-0.0,-7.8041892948022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0001003955112537,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001057215849868,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,7.808554073562846e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.000105721555883,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0005014962516725,291.0414733886719,294.1499938964844,286.1346130371094,285.7205505371094,289.6901550292969,286.1602783203125,291.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698772966861,1.4035226314490501e-08,0.0010698633268475,-0.0358063615858554,0.0,0.0,0.0,-0.0117706703022122,60.0,-4.244229316711426,-0.0,-7.8041892948022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.0001005113954306,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.000105843610072,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.817567529855296e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001058435809682,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0005020751268602,291.041259765625,294.1499938964844,286.119140625,285.7127990722656,289.62261962890625,286.1444091796875,291.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179364349331536e-08,0.0010710956994444,-0.0361833497881889,0.0,0.0,0.0,-0.0118421260267496,60.0,-4.258685111999512,-0.0,-7.822182368499855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.0001005113954306,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.000105843610072,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.817567529855296e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001058435809682,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0005020751268602,291.041259765625,294.1499938964844,286.119140625,285.7127990722656,289.62261962890625,286.1444091796875,291.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179364349331536e-08,0.0010710956994444,-0.0361833497881889,0.0,0.0,0.0,-0.0118421260267496,60.0,-4.258685111999512,-0.0,-7.822182368499855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001006126622087,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001059502465068,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.82544375397265e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.000105950217403,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0005025809514336,291.0410461425781,294.1499938964844,286.1034851074219,285.7042541503906,289.5559997558594,286.1285400390625,291.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430528762114136e-08,0.0010721725411713,-0.0365126840770244,0.0,0.0,0.0,-0.0119045516476035,60.0,-4.272970199584961,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001006126622087,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001059502465068,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.82544375397265e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.000105950217403,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0005025809514336,291.0410461425781,294.1499938964844,286.1034851074219,285.7042541503906,289.5559997558594,286.1285400390625,291.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430528762114136e-08,0.0010721725411713,-0.0365126840770244,0.0,0.0,0.0,-0.0119045516476035,60.0,-4.272970199584961,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001006888633128,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001060304857674,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.831370021449402e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001060304566635,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.000502961629536,291.040771484375,294.1499938964844,286.0876770019531,285.69488525390625,289.49029541015625,286.1126403808594,291.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997721064401e-08,0.0010729822097346,-0.0367603227496147,0.0,0.0,0.0,-0.0119514930993318,60.0,-4.286525726318359,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001006888633128,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001060304857674,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.831370021449402e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001060304566635,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.000502961629536,291.040771484375,294.1499938964844,286.0876770019531,285.69488525390625,289.49029541015625,286.1126403808594,291.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997721064401e-08,0.0010729822097346,-0.0367603227496147,0.0,0.0,0.0,-0.0119514930993318,60.0,-4.286525726318359,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001007167593343,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001060598660842,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.833539712009951e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001060598369804,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.0005031009786762,291.0406494140625,294.1499938964844,286.0796813964844,285.6898803710937,289.4577941894531,286.10467529296875,291.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434609951763376e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686620309948,60.0,-4.292941570281982,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001007383252726,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.000106082567072,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.835216820240021e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001060825452441,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.0005032086628489,291.0404968261719,294.1499938964844,286.0716247558594,285.68463134765625,289.4255065917969,286.0966796875,291.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461350339445287e-08,0.0010735071264207,-0.0369208268821239,0.0,0.0,0.0,-0.0119819184765219,60.0,-4.299111366271973,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001007655228022,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,0.0001061112052411,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,7.837331941118464e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.0001061111761373,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0005033445195294,291.0401916503906,294.1499938964844,286.0553283691406,285.6734619140625,289.3616027832031,286.08056640625,291.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738092241808,1.4494979438950397e-08,0.0010737946722656,-0.03700877353549,0.0,0.0,0.0,-0.0119985900819301,60.0,-4.310806751251221,-0.0,-7.861651596385857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001007655228022,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,0.0001061112052411,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,7.837331941118464e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.0001061111761373,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0005033445195294,291.0401916503906,294.1499938964844,286.0553283691406,285.6734619140625,289.3616027832031,286.08056640625,291.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738092241808,1.4494979438950397e-08,0.0010737946722656,-0.03700877353549,0.0,0.0,0.0,-0.0119985900819301,60.0,-4.310806751251221,-0.0,-7.861651596385857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0001007752653094,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001061214570654,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.8380893683061e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001061214352375,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.000503393181134,291.0399475097656,294.1499938964844,286.0434265136719,285.664794921875,289.316162109375,286.06884765625,291.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739114368334,1.4506930767765882e-08,0.0010738968849182,-0.0370400287210941,0.0,0.0,0.0,-0.0120045151561498,60.0,-4.318809509277344,-0.0,-7.863148709930101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0001007775645121,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.0001061238872352,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.838268356863409e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001061238581314,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250549316406,0.0,0.0,0.0005034047062508,291.0398254394531,294.1499938964844,286.0387268066406,285.6612548828125,289.2986145019531,286.0642395019531,291.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739354183897,1.4509731194323194e-08,0.0010739208664745,-0.0370473526418209,0.0,0.0,0.0,-0.0120059037581086,60.0,-4.321865081787109,-0.0,-7.863499007498832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.00010078134801,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001061278671841,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,7.838562305551022e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,0.0001061278380802,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0005034236237406,291.0394592285156,294.1499938964844,286.02178955078125,285.64801025390625,289.2364807128906,286.0477294921875,291.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514186297276412e-08,0.0010739589342847,-0.0370590016245842,0.0,0.0,0.0,-0.012008111923933,60.0,-4.332610607147217,-0.0,-7.864056783546405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.00010078134801,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001061278671841,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,7.838562305551022e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260009765625,0.0,0.0,0.0001061278380802,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0005034236237406,291.0394592285156,294.1499938964844,286.02178955078125,285.64801025390625,289.2364807128906,286.0477294921875,291.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514186297276412e-08,0.0010739589342847,-0.0370590016245842,0.0,0.0,0.0,-0.012008111923933,60.0,-4.332610607147217,-0.0,-7.864056783546405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0001007817772915,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001061283110175,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,7.838595774956048e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001061282891896,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0005034257192164,291.0390625,294.1499938964844,286.0044860839844,285.6336669921875,289.1752014160156,286.0308837890625,291.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514468738013876e-08,0.0010739613790065,-0.0370597392320632,0.0,0.0,0.0,-0.0120082525536417,60.0,-4.343323707580566,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0001007817772915,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001061283110175,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,7.838595774956048e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001061282891896,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0005034257192164,291.0390625,294.1499938964844,286.0044860839844,285.6336669921875,289.1752014160156,286.0308837890625,291.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514468738013876e-08,0.0010739613790065,-0.0370597392320632,0.0,0.0,0.0,-0.0120082525536417,60.0,-4.343323707580566,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0001007816681521,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001061281946022,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,7.83858704380691e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,0.0001061281727743,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0005034251953475,291.0388488769531,294.1499938964844,285.9956970214844,285.6260681152344,289.1448669433594,286.0223693847656,291.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590612292289,0.0,0.0,0.0,-0.0120081240311265,60.0,-4.348735809326172,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,0.0001007815953926,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,0.0001061281218426,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,7.838581223040819e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0001061280927387,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0005034248461015,291.03863525390625,294.1499938964844,285.9867858886719,285.6181640625,289.11474609375,286.01373291015625,291.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-4.354207992553711,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,0.0001007818791549,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001061284128809,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.838603050913662e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.000106128391053,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0005034262430854,291.0381774902344,294.1499938964844,285.9686279296875,285.6014099121094,289.0551147460937,285.9962158203125,291.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-4.3653717041015625,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,0.0001007818791549,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001061284128809,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.838603050913662e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.000106128391053,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0005034262430854,291.0381774902344,294.1499938964844,285.9686279296875,285.6014099121094,289.0551147460937,285.9962158203125,291.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-4.3653717041015625,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001007818136713,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001061283473973,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,7.838597957743332e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001061283182934,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.0,0.0,0.0005034259520471,291.0376892089844,294.1499938964844,285.95001220703125,285.5834045410156,288.99627685546875,285.9782409667969,291.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739699937403,1.4513779511560188e-08,0.001073955441825,-0.0370579399168491,0.0,0.0,0.0,-0.0120079107582569,60.0,-4.376852989196777,-0.0,-7.864006335012166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001007818136713,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001061283473973,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,7.838597957743332e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001061283182934,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.0,0.0,0.0005034259520471,291.0376892089844,294.1499938964844,285.95001220703125,285.5834045410156,288.99627685546875,285.9782409667969,291.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739699937403,1.4513779511560188e-08,0.001073955441825,-0.0370579399168491,0.0,0.0,0.0,-0.0120079107582569,60.0,-4.376852989196777,-0.0,-7.864006335012166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,0.0001007694372674,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,0.0001061153016053,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,7.837635348550975e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,0.0001061152797774,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,0.0005033640773035,291.03717041015625,294.1499938964844,285.9309387207031,285.5637512207031,288.9382019042969,285.9598693847656,291.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498112044236676e-08,0.0010738215642049,-0.0370169654488563,0.0,0.0,0.0,-0.0120001444593071,60.0,-4.388454437255859,-0.0,-7.86204452651873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,0.0001007694372674,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,0.0001061153016053,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,7.837635348550975e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,0.0001061152797774,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,0.0005033640773035,291.03717041015625,294.1499938964844,285.9309387207031,285.5637512207031,288.9382019042969,285.9598693847656,291.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498112044236676e-08,0.0010738215642049,-0.0370169654488563,0.0,0.0,0.0,-0.0120001444593071,60.0,-4.388454437255859,-0.0,-7.86204452651873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
