time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001007231767289,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0001060665817931,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,7.834036659915e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0001060665599652,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0005031329928897,291.03662109375,294.1499938964844,285.9115295410156,285.542236328125,288.880859375,285.94110107421875,291.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.444022768026798e-08,0.0010733267990872,-0.036865584552288,0.0,0.0,0.0,-0.0119714494794607,60.0,-4.399281024932861,-0.0,-7.854797701156714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001007231767289,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,0.0001060665817931,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,7.834036659915e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0001060665599652,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0005031329928897,291.03662109375,294.1499938964844,285.9115295410156,285.542236328125,288.880859375,285.94110107421875,291.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.444022768026798e-08,0.0010733267990872,-0.036865584552288,0.0,0.0,0.0,-0.0119714494794607,60.0,-4.399281024932861,-0.0,-7.854797701156714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240783691406,0.0,0.0,0.0001006822567433,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.000106023500848,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,7.830854156054556e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0001060234717442,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0005029286257922,291.0363464355469,294.1499938964844,285.9017028808594,285.5307922363281,288.8524780273437,285.9316101074219,291.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389125446712114e-08,0.0010728898923844,-0.036731943488121,0.0,0.0,0.0,-0.011946115642786,60.0,-4.404153347015381,-0.0,-7.848402816534873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001006258680718,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.000105964107206,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,7.826468208804727e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0001059640853782,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0005026469589211,291.0360717773437,294.1499938964844,285.8918151855469,285.5189819335937,288.8243103027344,285.9220275878906,291.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723024606704,1.43187337542372e-08,0.0010722881415858,-0.0365478508174419,0.0,0.0,0.0,-0.0119112208485603,60.0,-4.4085235595703125,-0.0,-7.839599192038804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001004579535219,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001057872868841,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,7.813407864887267e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.0,0.0,0.0001057872650562,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0005018081865273,291.0354919433594,294.1499938964844,285.8717956542969,285.4941101074219,288.7684936523437,285.9027709960937,291.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705114109441,1.4109262203021444e-08,0.0010704973246902,-0.0360000021755695,0.0,0.0,0.0,-0.0118073783814907,60.0,-4.415338516235352,-0.0,-7.813428481995288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001004579535219,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001057872868841,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,7.813407864887267e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.0,0.0,0.0001057872650562,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0005018081865273,291.0354919433594,294.1499938964844,285.8717956542969,285.4941101074219,288.7684936523437,285.9027709960937,291.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705114109441,1.4109262203021444e-08,0.0010704973246902,-0.0360000021755695,0.0,0.0,0.0,-0.0118073783814907,60.0,-4.415338516235352,-0.0,-7.813428481995288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,0.0001002707285806,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,0.0001055901302606,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,7.79884576331824e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001055901011568,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0005008729640394,291.0350036621094,294.1499938964844,285.8556213378906,285.47314453125,288.7243957519531,285.88726806640625,291.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685150045901,1.3875775195515416e-08,0.0010685010347515,-0.035389307886362,0.0,0.0,0.0,-0.0116916298866271,60.0,-4.418581485748291,-0.0,-7.784309730141106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,0.0001002182834781,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001055348984664,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,7.79476686147973e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0001055348766385,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.0005006109713576,291.03485107421875,294.1499938964844,285.8515319824219,285.4677734375,288.7134704589844,285.8833923339844,291.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067955745384,1.3810373289402378e-08,0.0010679418919607,-0.0352182388305664,0.0,0.0,0.0,-0.0116592077538371,60.0,-4.419101238250732,-0.0,-7.776162647132878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,9.9947617854923e-05,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001052498773788,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,7.773715333314613e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001052498555509,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,0.0004992589820176,291.0342102050781,294.1499938964844,285.8310546875,285.4400939941406,288.65924072265625,285.8638916015625,291.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650695767253,1.3472874371700529e-08,0.001065056072548,-0.0343354120850563,0.0,0.0,0.0,-0.0114918956533074,60.0,-4.420587539672852,-0.0,-7.734190177188793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,9.9947617854923e-05,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001052498773788,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,7.773715333314613e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001052498555509,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,0.0004992589820176,291.0342102050781,294.1499938964844,285.8310546875,285.4400939941406,288.65924072265625,285.8638916015625,291.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650695767253,1.3472874371700529e-08,0.001065056072548,-0.0343354120850563,0.0,0.0,0.0,-0.0114918956533074,60.0,-4.420587539672852,-0.0,-7.734190177188793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,9.9659213447012e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,0.000104946164356,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,7.751283555990085e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0001049461425282,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0004978182842023,291.0335693359375,294.1499938964844,285.8103942871094,285.4112243652344,288.6058044433594,285.8443298339844,291.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113264252240242e-08,0.0010619814274832,-0.0333946608006954,0.0,0.0,0.0,-0.0113136228173971,60.0,-4.421270370483398,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,9.9659213447012e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,0.000104946164356,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,7.751283555990085e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0001049461425282,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0004978182842023,291.0335693359375,294.1499938964844,285.8103942871094,285.4112243652344,288.6058044433594,285.8443298339844,291.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113264252240242e-08,0.0010619814274832,-0.0333946608006954,0.0,0.0,0.0,-0.0113136228173971,60.0,-4.421270370483398,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,9.949880768544972e-05,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,0.0001047772457241,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,7.738807471469045e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001047772238962,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,0.0004970170557498,291.0332336425781,294.1499938964844,285.79998779296875,285.3963928222656,288.5793762207031,285.83453369140625,291.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.0112144807353615,60.0,-4.421077251434326,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,9.932819375535472e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0001045975805027,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,7.725536852376536e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0001045975586748,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0004961647791787,291.0328674316406,294.1499938964844,285.78955078125,285.3812866210937,288.5531616210937,285.82470703125,291.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700560603207124e-08,0.001058452646248,-0.032314907759428,0.0,0.0,0.0,-0.0111090298742055,60.0,-4.420449733734131,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,9.895879338728264e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.0,0.0,0.0001042085859808,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,7.69680627854541e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001042085641529,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0004943195963278,291.0321655273437,294.1499938964844,285.7685852050781,285.35040283203125,288.5013122558594,285.8050842285156,291.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240046309841546e-08,0.0010545151308178,-0.0311099383980035,0.0,0.0,0.0,-0.01088073477149,60.0,-4.417925834655762,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,9.895879338728264e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.0,0.0,0.0001042085859808,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,7.69680627854541e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001042085641529,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0004943195963278,291.0321655273437,294.1499938964844,285.7685852050781,285.35040283203125,288.5013122558594,285.8050842285156,291.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240046309841546e-08,0.0010545151308178,-0.0311099383980035,0.0,0.0,0.0,-0.01088073477149,60.0,-4.417925834655762,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,9.855712414719164e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,0.0001037856054608,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,7.665564771741629e-05,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001037855836329,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.0004923131782561,291.03143310546875,294.1499938964844,285.7475280761719,285.3186950683594,288.4502258300781,285.7855224609375,291.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502454824745,1.1739318850345626e-08,0.001050233724527,-0.0297995973378419,0.0,0.0,0.0,-0.0106325037777423,60.0,-4.413774013519287,-0.0,-7.520385025827636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,9.855712414719164e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,0.0001037856054608,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,7.665564771741629e-05,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001037855836329,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.0004923131782561,291.03143310546875,294.1499938964844,285.7475280761719,285.3186950683594,288.4502258300781,285.7855224609375,291.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502454824745,1.1739318850345626e-08,0.001050233724527,-0.0297995973378419,0.0,0.0,0.0,-0.0106325037777423,60.0,-4.413774013519287,-0.0,-7.520385025827636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,9.81308112386614e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001033366716001,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,7.632406777702272e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001033366497722,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.021240234375,0.0,0.0,0.0004901836509816,291.0306701660156,294.1499938964844,285.72637939453125,285.2863464355469,288.3999328613281,285.7660827636719,291.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457009775564,1.120789416830803e-08,0.0010456898016855,-0.028408758342266,0.0,0.0,0.0,-0.0103690549731254,60.0,-4.408298492431641,-0.0,-7.4554421303219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,9.81308112386614e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001033366716001,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,7.632406777702272e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001033366497722,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.021240234375,0.0,0.0,0.0004901836509816,291.0306701660156,294.1499938964844,285.72637939453125,285.2863464355469,288.3999328613281,285.7660827636719,291.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457009775564,1.120789416830803e-08,0.0010456898016855,-0.028408758342266,0.0,0.0,0.0,-0.0103690549731254,60.0,-4.408298492431641,-0.0,-7.4554421303219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,9.768868767423557e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001028710903483,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,7.598019146826118e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.0001028710685204,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0004879751359112,291.0299072265625,294.1499938964844,285.7052001953125,285.2534484863281,288.35040283203125,285.7467346191406,291.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409880196675,1.0656774129813584e-08,0.0010409773094579,-0.0269662011414766,0.0,0.0,0.0,-0.0100958412513136,60.0,-4.401824951171875,-0.0,-7.38838963343369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,9.768868767423557e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001028710903483,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,7.598019146826118e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.0001028710685204,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0004879751359112,291.0299072265625,294.1499938964844,285.7052001953125,285.2534484863281,288.35040283203125,285.7467346191406,291.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409880196675,1.0656774129813584e-08,0.0010409773094579,-0.0269662011414766,0.0,0.0,0.0,-0.0100958412513136,60.0,-4.401824951171875,-0.0,-7.38838963343369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,9.746450086822732e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001026350073516,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,7.580583041999489e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,0.0001026349927997,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,0.0004868553078267,291.0295104980469,294.1499938964844,285.6946105957031,285.23681640625,288.325927734375,285.7371520996094,291.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385982459411,1.0377326553623334e-08,0.0010385877685621,-0.026234682649374,0.0,0.0,0.0,-0.0099573070183396,60.0,-4.398318767547607,-0.0,-7.354505981993499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,9.7240146715194e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.021240234375,0.0,0.0,0.0001023987497319,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210876464844,0.0,0.0,7.563132385257632e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02117919921875,0.0,0.0,0.000102398727904,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0004857345775235,291.02911376953125,294.1499938964844,285.6839904785156,285.2201232910156,288.3016662597656,285.72760009765625,291.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362066095694,1.0097664926433936e-08,0.0010361965978518,-0.0255025662481784,0.0,0.0,0.0,-0.0098186684772372,60.0,-4.394712924957275,-0.0,-7.320674200173016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199890136719,0.0,0.0,9.679424692876636e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001019291958073,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,7.528451533289626e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,0.0001019291739794,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,0.0004835072322748,291.0283203125,294.1499938964844,285.6628112792969,285.1865234375,288.2535705566406,285.7086486816406,291.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431311056017,60.0,-4.387389183044434,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199890136719,0.0,0.0,9.679424692876636e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001019291958073,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,7.528451533289626e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,0.0001019291739794,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,0.0004835072322748,291.0283203125,294.1499938964844,285.6628112792969,285.1865234375,288.2535705566406,285.7086486816406,291.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431311056017,60.0,-4.387389183044434,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,9.641114593250676e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001015257657854,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,7.498654304072261e-05,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001015257439576,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,0.000481593539007,291.027587890625,294.1499938964844,285.6441955566406,285.1568298339844,288.2118530273437,285.6921691894531,291.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273696389049,9.06432706671012e-09,0.0010273605585098,-0.0227970741689205,0.0,0.0,0.0,-0.0093063982203602,60.0,-4.381060600280762,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,9.635988681111483e-05,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001014717927318,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,7.49466780689545e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,0.000101471770904,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0004813375126104,291.0274658203125,294.1499938964844,285.64166259765625,285.1527709960937,288.2062072753906,285.6899108886719,291.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000439504802671e-09,0.0010268143378198,-0.0226297862827777,0.0,0.0,0.0,-0.0092747267335653,60.0,-4.38021993637085,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,9.594437869964167e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,0.0001010342384688,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,7.462350185960531e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,0.0001010342166409,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189819335937,0.0,0.0,0.0004792619729414,291.0266418457031,294.1499938964844,285.62060546875,285.1190185546875,288.1595153808594,285.6714172363281,291.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482515134744517e-09,0.0010223855497315,-0.0212735496461391,0.0,0.0,0.0,-0.0090179685503244,60.0,-4.373550891876221,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,9.594437869964167e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,0.0001010342384688,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,7.462350185960531e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,0.0001010342166409,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189819335937,0.0,0.0,0.0004792619729414,291.0266418457031,294.1499938964844,285.62060546875,285.1190185546875,288.1595153808594,285.6714172363281,291.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482515134744517e-09,0.0010223855497315,-0.0212735496461391,0.0,0.0,0.0,-0.0090179685503244,60.0,-4.373550891876221,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,9.555399446981028e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,0.0001006231395876,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,7.431986887240782e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0001006231177598,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,0.0004773118998855,291.0257568359375,294.1499938964844,285.5996398925781,285.0853576660156,288.1134948730469,285.6531677246094,291.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995901718516052e-09,0.0010182245168834,-0.0199991986155509,0.0,0.0,0.0,-0.0087767336517572,60.0,-4.367693901062012,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,9.555399446981028e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,0.0001006231395876,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,7.431986887240782e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0001006231177598,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,0.0004773118998855,291.0257568359375,294.1499938964844,285.5996398925781,285.0853576660156,288.1134948730469,285.6531677246094,291.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995901718516052e-09,0.0010182245168834,-0.0199991986155509,0.0,0.0,0.0,-0.0087767336517572,60.0,-4.367693901062012,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,9.53703056438826e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189819335937,0.0,0.0,0.0001004297082545,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,7.417699816869572e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,0.0001004296864266,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0004763943725265,291.0253295898437,294.1499938964844,285.5892028808594,285.0686340332031,288.0907592773437,285.6441345214844,291.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162743274122,7.766936427344717e-09,0.0010162665275856,-0.0193995460867881,0.0,0.0,0.0,-0.0086632249876856,60.0,-4.365169525146484,-0.0,-7.041747807079447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,9.51936817727983e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.00010024371295,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,7.403962808893993e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0001002436911221,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0004755120899062,291.0248718261719,294.1499938964844,285.57879638671875,285.0519714355469,288.068115234375,285.6351318359375,291.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014391425997,7.546771207955771e-09,0.0010143838590011,-0.0188229233026504,0.0,0.0,0.0,-0.0085540805011987,60.0,-4.362880706787109,-0.0,-7.01567941518988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,9.486614726483822e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,9.989879617933184e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,7.378487498499453e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,9.9898774351459e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0004738759598694,291.02398681640625,294.1499938964844,285.5581359863281,285.0189208984375,288.0233459472656,285.6173400878906,291.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,7.138481805668562e-09,0.0010108924470841,-0.0177535414695739,0.0,0.0,0.0,-0.0083516724407672,60.0,-4.359282970428467,-0.0,-6.967464116769406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,9.486614726483822e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,9.989879617933184e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,7.378487498499453e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,9.9898774351459e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0004738759598694,291.02398681640625,294.1499938964844,285.5581359863281,285.0189208984375,288.0233459472656,285.6173400878906,291.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,7.138481805668562e-09,0.0010108924470841,-0.0177535414695739,0.0,0.0,0.0,-0.0083516724407672,60.0,-4.359282970428467,-0.0,-6.967464116769406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,9.457397391088308e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,9.959111775970086e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,7.355762500083074e-05,297.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,9.959110320778564e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168151855469,0.0,0.0,0.0004724165191873,291.0230712890625,294.1499938964844,285.53765869140625,284.9864196777344,287.9791564941406,285.5997314453125,291.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007784740068,6.7742629283884526e-09,0.0010077779879793,-0.0167995393276214,0.0,0.0,0.0,-0.0081711132079362,60.0,-4.357097148895264,-0.0,-6.924594231350056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,9.457397391088308e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,9.959111775970086e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,7.355762500083074e-05,297.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,9.959110320778564e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168151855469,0.0,0.0,0.0004724165191873,291.0230712890625,294.1499938964844,285.53765869140625,284.9864196777344,287.9791564941406,285.5997314453125,291.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007784740068,6.7742629283884526e-09,0.0010077779879793,-0.0167995393276214,0.0,0.0,0.0,-0.0081711132079362,60.0,-4.357097148895264,-0.0,-6.924594231350056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,9.431722719455138e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,9.932075045071542e-05,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,7.335793634410948e-05,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,9.93207358988002e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0004711340297944,291.0221252441406,294.1499938964844,285.51739501953125,284.9545288085937,287.9354858398437,285.5823059082031,291.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-4.35624885559082,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,9.431722719455138e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,9.932075045071542e-05,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,7.335793634410948e-05,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,9.93207358988002e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0004711340297944,291.0221252441406,294.1499938964844,285.51739501953125,284.9545288085937,287.9354858398437,285.5823059082031,291.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-4.35624885559082,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01568603515625,0.0,0.0,9.409609629074112e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,9.90878907032311e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162658691406,0.0,0.0,7.31859399820678e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,9.908786887535824e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0004700294230133,291.0211486816406,294.1499938964844,285.4974060058594,284.92340087890625,287.89239501953125,285.5650634765625,291.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026895906776,6.178503930698298e-09,0.0010026834206655,-0.0152389667928218,0.0,0.0,0.0,-0.0078757684677839,60.0,-4.356856346130371,-0.0,-6.854754985852196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
