time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01568603515625,0.0,0.0,9.409609629074112e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,9.90878907032311e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162658691406,0.0,0.0,7.31859399820678e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,9.908786887535824e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0004700294230133,291.0211486816406,294.1499938964844,285.4974060058594,284.92340087890625,287.89239501953125,285.5650634765625,291.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026895906776,6.178503930698298e-09,0.0010026834206655,-0.0152389667928218,0.0,0.0,0.0,-0.0078757684677839,60.0,-4.356856346130371,-0.0,-6.854754985852196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,9.399761620443314e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,9.898417920339853e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,7.310934597626328e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160217285156,0.0,0.0,9.89841646514833e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,0.0004695374809671,291.0206604003906,294.1499938964844,285.48748779296875,284.9081726074219,287.8710327148437,285.55645751953125,291.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016394080594,6.055717705066854e-09,0.0010016333544626,-0.014917317777872,0.0,0.0,0.0,-0.007814897224307,60.0,-4.357630252838135,-0.0,-6.840404864760785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,9.390804189024492e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,9.888985368888824e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,7.303967140614986e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,9.88898318610154e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,0.0004690900386776,291.0201721191406,294.1499938964844,285.4776916503906,284.8931884765625,287.84979248046875,285.54791259765625,291.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006842203438,5.944027492432724e-09,0.0010006782831624,-0.0146247325465083,0.0,0.0,0.0,-0.0077595277689397,60.0,-4.358772277832031,-0.0,-6.827364984474117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.375081572216004e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,9.87242819974199e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,7.291738438652828e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,9.872426744550468e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,0.0004683046718128,291.0191955566406,294.1499938964844,285.458251953125,284.8639831542969,287.8076477050781,285.5308532714844,291.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990073740482,5.7479709880681185e-09,0.0009990016696974,-0.014111129567027,0.0,0.0,0.0,-0.007662333548069,60.0,-4.361881732940674,-0.0,-6.804505403579243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.375081572216004e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,9.87242819974199e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,7.291738438652828e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,9.872426744550468e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,0.0004683046718128,291.0191955566406,294.1499938964844,285.458251953125,284.8639831542969,287.8076477050781,285.5308532714844,291.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990073740482,5.7479709880681185e-09,0.0009990016696974,-0.014111129567027,0.0,0.0,0.0,-0.007662333548069,60.0,-4.361881732940674,-0.0,-6.804505403579243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,9.362796845380215e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,9.859491547103973e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,7.282183651113883e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.859490091912448e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,0.0004676910175476,291.0182189941406,294.1499938964844,285.43994140625,284.8370361328125,287.7676696777344,285.5145874023437,291.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697119601,5.594760210669847e-09,0.0009976915316656,-0.0137097602710127,0.0,0.0,0.0,-0.0075863800011575,60.0,-4.366065979003906,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137939453125,0.0,0.0,9.362327546114102e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,9.85899823717773e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,7.281819125637412e-05,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.014404296875,0.0,0.0,9.858996054390444e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,0.0004676675889641,291.0181884765625,294.1499938964844,285.439208984375,284.8359375,287.7659912109375,285.5138854980469,291.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976470610126,5.588911555776121e-09,0.0009976414730772,-0.0136944390833377,0.0,0.0,0.0,-0.0075834803283214,60.0,-4.366256237030029,-0.0,-6.785987238799862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,9.352083725389092e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,9.84821017482318e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,7.27385122445412e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,9.848208719631656e-05,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.000467155885417,291.01715087890625,294.1499938964844,285.4205017089844,284.8092041015625,287.7248229980469,285.4969787597656,291.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965541539713,5.461122221106507e-09,0.0009965486824512,-0.0133596612140536,0.0,0.0,0.0,-0.0075201289728283,60.0,-4.371568202972412,-0.0,-6.771127658566911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,9.352083725389092e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,9.84821017482318e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,7.27385122445412e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,9.848208719631656e-05,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.000467155885417,291.01715087890625,294.1499938964844,285.4205017089844,284.8092041015625,287.7248229980469,285.4969787597656,291.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965541539713,5.461122221106507e-09,0.0009965486824512,-0.0133596612140536,0.0,0.0,0.0,-0.0075201289728283,60.0,-4.371568202972412,-0.0,-6.771127658566911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,9.344134014099836e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.8398384579923e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,7.267668115673587e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,9.839837002800778e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0004667587636504,291.0160827636719,294.1499938964844,285.4021911621094,284.7838439941406,287.6840515136719,285.4801025390625,291.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957057191058,5.361923793856249e-09,0.000995700364001,-0.0130997821688652,0.0,0.0,0.0,-0.0074709518812596,60.0,-4.377734184265137,-0.0,-6.759604076478355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,9.344134014099836e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.8398384579923e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,7.267668115673587e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,9.839837002800778e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0004667587636504,291.0160827636719,294.1499938964844,285.4021911621094,284.7838439941406,287.6840515136719,285.4801025390625,291.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957057191058,5.361923793856249e-09,0.000995700364001,-0.0130997821688652,0.0,0.0,0.0,-0.0074709518812596,60.0,-4.377734184265137,-0.0,-6.759604076478355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120849609375,0.0,0.0,9.340886754216626e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,9.836419485509396e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126037597656,0.0,0.0,7.265142630785704e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,9.836417302722111e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.0004665965680032,291.0155639648437,294.1499938964844,285.3932189941406,284.7717590332031,287.663818359375,285.4717102050781,291.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953590342774,5.3213957684761234e-09,0.0009953536791726,-0.0129936067387461,0.0,0.0,0.0,-0.0074508599936962,60.0,-4.381084442138672,-0.0,-6.75489886248215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,9.33823612285778e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,9.833627700572832e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,7.263080624397844e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,9.83362624538131e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,0.0004664641746785,291.0150146484375,294.1499938964844,285.38433837890625,284.76007080078125,287.64373779296875,285.4632873535156,291.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950759122148,5.2882973555767884e-09,0.0009950706735253,-0.012906895019114,0.0,0.0,0.0,-0.0074344514869153,60.0,-4.384627819061279,-0.0,-6.751057668452631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,9.33419360080734e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,9.829370537772776e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,7.259935955516994e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,9.829369082581252e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.000466262223199,291.0139465332031,294.1499938964844,285.3669128417969,284.7379455566406,287.6037902832031,285.4465026855469,291.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377830961347635e-09,0.000994638656266,-0.0127745568752288,0.0,0.0,0.0,-0.0074094091542065,60.0,-4.392102718353272,-0.0,-6.745197111968082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,9.33419360080734e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,9.829370537772776e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,7.259935955516994e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,9.829369082581252e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.000466262223199,291.0139465332031,294.1499938964844,285.3669128417969,284.7379455566406,287.6037902832031,285.4465026855469,291.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377830961347635e-09,0.000994638656266,-0.0127745568752288,0.0,0.0,0.0,-0.0074094091542065,60.0,-4.392102718353272,-0.0,-6.745197111968082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,9.332054469268768e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,9.827117173699662e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,7.25827194401063e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,9.82711571850814e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102233886719,0.0,0.0,0.0004661553830374,291.0128173828125,294.1499938964844,285.3500061035156,284.7176208496094,287.5643005371094,285.4298095703125,291.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944146731868,5.210989861836879e-09,0.0009944095509126,-0.0127043630927801,0.0,0.0,0.0,-0.0073961266316473,60.0,-4.400181293487549,-0.0,-6.742089908584603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,9.332054469268768e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,9.827117173699662e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,7.25827194401063e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,9.82711571850814e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102233886719,0.0,0.0,0.0004661553830374,291.0128173828125,294.1499938964844,285.3500061035156,284.7176208496094,287.5643005371094,285.4298095703125,291.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944146731868,5.210989861836879e-09,0.0009944095509126,-0.0127043630927801,0.0,0.0,0.0,-0.0073961266316473,60.0,-4.400181293487549,-0.0,-6.742089908584603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,9.331038745585828e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,9.826047607930376e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,7.25748177501373e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,9.826046152738854e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.000466104625957,291.01171875,294.1499938964844,285.3348999023437,284.69976806640625,287.5251770019531,285.41326904296875,291.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943052427843,5.198196095790308e-09,0.0009943000040948,-0.0126708457246422,0.0,0.0,0.0,-0.0073897838592529,60.0,-4.408261775970459,-0.0,-6.740606295352336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,9.331038745585828e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,9.826047607930376e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,7.25748177501373e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,9.826046152738854e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.000466104625957,291.01171875,294.1499938964844,285.3348999023437,284.69976806640625,287.5251770019531,285.41326904296875,291.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943052427843,5.198196095790308e-09,0.0009943000040948,-0.0126708457246422,0.0,0.0,0.0,-0.0073897838592529,60.0,-4.408261775970459,-0.0,-6.740606295352336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,9.330579632660374e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,9.825564484344795e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,7.257125253090635e-05,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,9.825563029153273e-05,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0004660817212425,291.01055908203125,294.1499938964844,285.32275390625,284.6847839355469,287.486572265625,285.3974304199219,291.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942551841959,5.192344332272114e-09,0.0009942499455064,-0.0126555142924189,0.0,0.0,0.0,-0.007386882789433,60.0,-4.414972305297852,-0.0,-6.739927727039685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,9.330579632660374e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,9.825564484344795e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,7.257125253090635e-05,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,9.825563029153273e-05,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0004660817212425,291.01055908203125,294.1499938964844,285.32275390625,284.6847839355469,287.486572265625,285.3974304199219,291.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942551841959,5.192344332272114e-09,0.0009942499455064,-0.0126555142924189,0.0,0.0,0.0,-0.007386882789433,60.0,-4.414972305297852,-0.0,-6.739927727039685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,9.33053161134012e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,9.825513552641496e-05,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088195800781,0.0,0.0,7.257087418111041e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,9.825512097449972e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0004660793056245,291.0099792480469,294.1499938964844,285.3177185058594,284.6783142089844,287.46746826171875,285.3898620605469,291.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.1916764221005e-09,0.0009942442411556,-0.0126537652686238,0.0,0.0,0.0,-0.0073865517042577,60.0,-4.417749881744385,-0.0,-6.739850277881487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,9.330610919278116e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,9.82559722615406e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,7.257149263750762e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,9.825595770962536e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,0.0004660832928493,291.0093994140625,294.1499938964844,285.3133544921875,284.6724853515625,287.4484558105469,285.3825988769531,291.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.192601904013827e-09,0.0009942521573975,-0.0126561895012855,0.0,0.0,0.0,-0.0073870103806257,60.0,-4.420119762420654,-0.0,-6.739957569834587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,9.331114415545017e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,9.826126915868372e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,7.257540710270405e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076904296875,0.0,0.0,9.826125460676848e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.000466108409455,291.0082092285156,294.1499938964844,285.3065185546875,284.6627502441406,287.4108581542969,285.3690490722656,291.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943098993971,5.198740105072375e-09,0.0009943046607077,-0.0126722706481814,0.0,0.0,0.0,-0.0073900534771382,60.0,-4.423765182495117,-0.0,-6.74066953365582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,9.331114415545017e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,9.826126915868372e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,7.257540710270405e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076904296875,0.0,0.0,9.826125460676848e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.000466108409455,291.0082092285156,294.1499938964844,285.3065185546875,284.6627502441406,287.4108581542969,285.3690490722656,291.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943098993971,5.198740105072375e-09,0.0009943046607077,-0.0126722706481814,0.0,0.0,0.0,-0.0073900534771382,60.0,-4.423765182495117,-0.0,-6.74066953365582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,9.33210176299326e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,9.82716665021144e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,7.258309051394463e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,9.827165195019916e-05,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062255859375,0.0,0.0,0.0004661577695515,291.00701904296875,294.1499938964844,285.30206298828125,284.6553649902344,287.3738708496094,285.35711669921875,291.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.210917475295673e-09,0.0009944087360054,-0.0127041740342974,0.0,0.0,0.0,-0.0073960903100669,60.0,-4.425849914550781,-0.0,-6.742081382071774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,9.33210176299326e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,9.82716665021144e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,7.258309051394463e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,9.827165195019916e-05,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062255859375,0.0,0.0,0.0004661577695515,291.00701904296875,294.1499938964844,285.30206298828125,284.6553649902344,287.3738708496094,285.35711669921875,291.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.210917475295673e-09,0.0009944087360054,-0.0127041740342974,0.0,0.0,0.0,-0.0073960903100669,60.0,-4.425849914550781,-0.0,-6.742081382071774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,9.333505295217036e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,9.82864439720288e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00592041015625,0.0,0.0,7.25940044503659e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,9.828642942011356e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0004662278515752,291.0057983398437,294.1499938964844,285.2997131347656,284.650146484375,287.33740234375,285.3465576171875,291.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945624042302,5.228275146151873e-09,0.0009945571655407,-0.0127496486529707,0.0,0.0,0.0,-0.007404695264995,60.0,-4.426776885986328,-0.0,-6.744094349642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,9.333505295217036e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,9.82864439720288e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00592041015625,0.0,0.0,7.25940044503659e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,9.828642942011356e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0004662278515752,291.0057983398437,294.1499938964844,285.2997131347656,284.650146484375,287.33740234375,285.3465576171875,291.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945624042302,5.228275146151873e-09,0.0009945571655407,-0.0127496486529707,0.0,0.0,0.0,-0.007404695264995,60.0,-4.426776885986328,-0.0,-6.744094349642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,9.33534829528071e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0051574707031,0.0,0.0,9.830584895098582e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,7.260833808686584e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,9.83058343990706e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0004663199360948,291.0045471191406,294.1499938964844,285.29931640625,284.6469116210937,287.3016052246094,285.3378295898437,291.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947577491402,5.251112877857622e-09,0.0009947525104507,-0.0128094786778092,0.0,0.0,0.0,-0.0074160164222121,60.0,-4.426375389099121,-0.0,-6.746743252961096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,9.33534829528071e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0051574707031,0.0,0.0,9.830584895098582e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,7.260833808686584e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,9.83058343990706e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0004663199360948,291.0045471191406,294.1499938964844,285.29931640625,284.6469116210937,287.3016052246094,285.3378295898437,291.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947577491402,5.251112877857622e-09,0.0009947525104507,-0.0128094786778092,0.0,0.0,0.0,-0.0074160164222121,60.0,-4.426375389099121,-0.0,-6.746743252961096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,9.33643023017794e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00469970703125,0.0,0.0,9.831724310060964e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,7.261674909386784e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,9.83172212727368e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0004663739528041,291.0039367675781,294.1499938964844,285.2997741699219,284.64599609375,287.283935546875,285.3341369628906,291.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948724182322,5.264524371995094e-09,0.0009948671795427,-0.0128446146845817,0.0,0.0,0.0,-0.0074226651340723,60.0,-4.425766468048096,-0.0,-6.74829934155241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,9.337606752524152e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,9.832963405642658e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,7.262590224854648e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,9.832961950451136e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,0.0004664327425416,291.0032958984375,294.1499938964844,285.3006591796875,284.6455078125,287.2664489746094,285.33087158203125,291.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949973318725,5.279128245661013e-09,0.0009949919767677,-0.0128828743472695,0.0,0.0,0.0,-0.007429904770106,60.0,-4.4249267578125,-0.0,-6.749993985977198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,9.340263204649092e-05,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,9.83576028374955e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,7.264655869221315e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,9.835758828558028e-05,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0004665654269047,291.00201416015625,294.1499938964844,285.3034973144531,284.645751953125,287.23193359375,285.3256225585937,291.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279289782,5.312098316778702e-09,0.0009952739346772,-0.0129692498594522,0.0,0.0,0.0,-0.0074462494812905,60.0,-4.422579288482666,-0.0,-6.753820258609268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,9.340263204649092e-05,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,9.83576028374955e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,7.264655869221315e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,9.835758828558028e-05,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0004665654269047,291.00201416015625,294.1499938964844,285.3034973144531,284.645751953125,287.23193359375,285.3256225585937,291.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279289782,5.312098316778702e-09,0.0009952739346772,-0.0129692498594522,0.0,0.0,0.0,-0.0074462494812905,60.0,-4.422579288482666,-0.0,-6.753820258609268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,9.343283454654738e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,9.83894060482271e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,7.267005275934935e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.838939149631189e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,0.0004667163011617,291.000732421875,294.1499938964844,285.30767822265625,284.6474304199219,287.19805908203125,285.32196044921875,291.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956000139936,5.3496074237102675e-09,0.0009955946588888,-0.0130675164982676,0.0,0.0,0.0,-0.0074648447334766,60.0,-4.419449806213379,-0.0,-6.758174464494004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,9.343283454654738e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,9.83894060482271e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,7.267005275934935e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.838939149631189e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,0.0004667163011617,291.000732421875,294.1499938964844,285.30767822265625,284.6474304199219,287.19805908203125,285.32196044921875,291.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956000139936,5.3496074237102675e-09,0.0009955946588888,-0.0130675164982676,0.0,0.0,0.0,-0.0074648447334766,60.0,-4.419449806213379,-0.0,-6.758174464494004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,9.34666968532838e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.84250655164942e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,7.269638444995508e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,9.8425050964579e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0004668854526244,290.9994201660156,294.1499938964844,285.3129577636719,284.65045166015625,287.1649169921875,285.32000732421875,291.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959598537534,5.391678215005413e-09,0.0009959543822333,-0.0131777329370379,0.0,0.0,0.0,-0.0074857007712125,60.0,-4.415610313415527,-0.0,-6.763060156345091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,9.34666968532838e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.84250655164942e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,7.269638444995508e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,9.8425050964579e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0004668854526244,290.9994201660156,294.1499938964844,285.3129577636719,284.65045166015625,287.1649169921875,285.32000732421875,291.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959598537534,5.391678215005413e-09,0.0009959543822333,-0.0131777329370379,0.0,0.0,0.0,-0.0074857007712125,60.0,-4.415610313415527,-0.0,-6.763060156345091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,9.350349864689632e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,9.846381726674736e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,7.272501534316689e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,9.846380271483211e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0004670693015214,290.9980773925781,294.1499938964844,285.31915283203125,284.654541015625,287.1323547363281,285.31939697265625,291.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374167390847106e-09,0.0009963455377146,-0.0132975587621331,0.0,0.0,0.0,-0.0075083752162754,60.0,-4.411283493041992,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,9.350349864689632e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,9.846381726674736e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,7.272501534316689e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,9.846380271483211e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0004670693015214,290.9980773925781,294.1499938964844,285.31915283203125,284.654541015625,287.1323547363281,285.31939697265625,291.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374167390847106e-09,0.0009963455377146,-0.0132975587621331,0.0,0.0,0.0,-0.0075083752162754,60.0,-4.411283493041992,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
