time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994812011719,0.0,0.0,9.35231291805394e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,9.848448826232924e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,7.274028030224144e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,9.848447371041402e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,0.0004671673523262,290.9974060058594,294.1499938964844,285.322509765625,284.6569519042969,287.1163635253906,285.3197021484375,291.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965596254915,5.461813223917033e-09,0.0009965541539713,-0.0133614726364612,0.0,0.0,0.0,-0.0075204698368906,60.0,-4.408929347991943,-0.0,-6.771207949896052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,9.354335634270684e-05,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,9.850578499026597e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,7.275601092260331e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,9.850577043835074e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0004672683717217,290.9967346191406,294.1499938964844,285.3260192871094,284.6595764160156,287.1005554199219,285.3203125,291.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967746445909,5.486954446354275e-09,0.0009967690566554,-0.0134273367002606,0.0,0.0,0.0,-0.0075329332612454,60.0,-4.406496047973633,-0.0,-6.774130412168233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.3585709691979e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,9.85503793344833e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,7.278894918272272e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,9.855037205852568e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0004674799274653,290.995361328125,294.1499938964844,285.3334045410156,284.6653747558594,287.0694274902344,285.3224182128906,291.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.5396087716985676e-09,0.0009972193511202,-0.0135652786120772,0.0,0.0,0.0,-0.0075590363703668,60.0,-4.401431083679199,-0.0,-6.780252448379542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.3585709691979e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,9.85503793344833e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,7.278894918272272e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,9.855037205852568e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0004674799274653,290.995361328125,294.1499938964844,285.3334045410156,284.6653747558594,287.0694274902344,285.3224182128906,291.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.5396087716985676e-09,0.0009972193511202,-0.0135652786120772,0.0,0.0,0.0,-0.0075590363703668,60.0,-4.401431083679199,-0.0,-6.780252448379542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,9.36300348257646e-05,297.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,9.85970618785359e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974365234375,0.0,0.0,7.282342994585633e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974975585937,0.0,0.0,9.859704732662068e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0004677013785112,290.99395751953125,294.1499938964844,285.341064453125,284.6717834472656,287.0389099121094,285.3255920410156,291.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976963046938,5.594727348068318e-09,0.0009976907167583,-0.0137096745893359,0.0,0.0,0.0,-0.0075863609090447,60.0,-4.396198272705078,-0.0,-6.786663675484307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,9.36300348257646e-05,297.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,9.85970618785359e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974365234375,0.0,0.0,7.282342994585633e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974975585937,0.0,0.0,9.859704732662068e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0004677013785112,290.99395751953125,294.1499938964844,285.341064453125,284.6717834472656,287.0389099121094,285.3255920410156,291.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976963046938,5.594727348068318e-09,0.0009976907167583,-0.0137096745893359,0.0,0.0,0.0,-0.0075863609090447,60.0,-4.396198272705078,-0.0,-6.786663675484307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,9.36760552576743e-05,297.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,9.864552703220396e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,7.28592203813605e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,9.864551248028874e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.000467931269668,290.9925537109375,294.1499938964844,285.34881591796875,284.6785583496094,287.0091552734375,285.32977294921875,291.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981857147067,5.6519544600064364e-09,0.000998180010356,-0.0138595942407846,0.0,0.0,0.0,-0.0076147308573126,60.0,-4.390918254852295,-0.0,-6.793323592546585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,9.36760552576743e-05,297.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,9.864552703220396e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,7.28592203813605e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,9.864551248028874e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.000467931269668,290.9925537109375,294.1499938964844,285.34881591796875,284.6785583496094,287.0091552734375,285.32977294921875,291.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981857147067,5.6519544600064364e-09,0.000998180010356,-0.0138595942407846,0.0,0.0,0.0,-0.0076147308573126,60.0,-4.390918254852295,-0.0,-6.793323592546585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,9.372305066790432e-05,297.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,9.869501081993803e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,7.289577479241416e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,9.86949962680228e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,0.0004681659920606,290.9911193847656,294.1499938964844,285.3564453125,284.6855773925781,286.97998046875,285.3346252441406,291.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710395267755075e-09,0.0009986797813326,-0.0140126934275031,0.0,0.0,0.0,-0.0076437024399638,60.0,-4.385690212249756,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,9.372305066790432e-05,297.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,9.869501081993803e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,7.289577479241416e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,9.86949962680228e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,0.0004681659920606,290.9911193847656,294.1499938964844,285.3564453125,284.6855773925781,286.97998046875,285.3346252441406,291.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710395267755075e-09,0.0009986797813326,-0.0140126934275031,0.0,0.0,0.0,-0.0076437024399638,60.0,-4.385690212249756,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,9.3746799393557e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949035644531,0.0,0.0,9.872001828625798e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,7.291424117283896e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,9.872000373434275e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,0.0004682846483774,290.99041748046875,294.1499938964844,285.3601379394531,284.68914794921875,286.96563720703125,285.3372802734375,291.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739931197012993e-09,0.0009989322861656,-0.0140900677070021,0.0,0.0,0.0,-0.0076583446934819,60.0,-4.383142948150635,-0.0,-6.803568197710774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,9.377058449899778e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,9.8745062132366e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,7.293273665709421e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,9.874504758045076e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,0.0004684034502133,290.9896850585937,294.1499938964844,285.3637084960937,284.6926574707031,286.95147705078125,285.3400573730469,291.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.769506650210587e-09,0.0009991852566599,-0.0141675472259521,0.0,0.0,0.0,-0.007673006504774,60.0,-4.380656719207764,-0.0,-6.807014329979212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,9.381795098306613e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,9.879493882181124e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,7.296957483049482e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,9.8794924269896e-05,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99273681640625,0.0,0.0,0.0004686400352511,290.9882202148437,294.1499938964844,285.3704528808594,284.6996154785156,286.9235534667969,285.3458557128906,291.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828411087094309e-09,0.0009996889857575,-0.0143218580633401,0.0,0.0,0.0,-0.0077022081241011,60.0,-4.375921249389648,-0.0,-6.813879593892126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,9.381795098306613e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,9.879493882181124e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,7.296957483049482e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,9.8794924269896e-05,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99273681640625,0.0,0.0,0.0004686400352511,290.9882202148437,294.1499938964844,285.3704528808594,284.6996154785156,286.9235534667969,285.3458557128906,291.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828411087094309e-09,0.0009996889857575,-0.0143218580633401,0.0,0.0,0.0,-0.0077022081241011,60.0,-4.375921249389648,-0.0,-6.813879593892126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,9.386460442328826e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,9.88440660876222e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,7.300586730707437e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,9.884405881166458e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0004688730987254,290.9867248535156,294.1499938964844,285.37646484375,284.706298828125,286.8962097167969,285.3517761230469,291.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001909686252,5.886437559610158e-09,0.0010001851478591,-0.0144738676026463,0.0,0.0,0.0,-0.0077309743501245,60.0,-4.371553897857666,-0.0,-6.820646092364768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,9.386460442328826e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,9.88440660876222e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,7.300586730707437e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,9.884405881166458e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0004688730987254,290.9867248535156,294.1499938964844,285.37646484375,284.706298828125,286.8962097167969,285.3517761230469,291.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001909686252,5.886437559610158e-09,0.0010001851478591,-0.0144738676026463,0.0,0.0,0.0,-0.0077309743501245,60.0,-4.371553897857666,-0.0,-6.820646092364768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,9.390962804900482e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,9.88914762274362e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,7.304087921511382e-05,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,9.8891461675521e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0004690979840233,290.9852294921875,294.1499938964844,285.3815002441406,284.71246337890625,286.86944580078125,285.35760498046875,291.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.942422109939116e-09,0.0010006638476625,-0.0146205276250839,0.0,0.0,0.0,-0.0077587286941707,60.0,-4.3677496910095215,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,9.390962804900482e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,9.88914762274362e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,7.304087921511382e-05,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,9.8891461675521e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0004690979840233,290.9852294921875,294.1499938964844,285.3815002441406,284.71246337890625,286.86944580078125,285.35760498046875,291.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.942422109939116e-09,0.0010006638476625,-0.0146205276250839,0.0,0.0,0.0,-0.0077587286941707,60.0,-4.3677496910095215,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,9.395252709509803e-05,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,9.893665264826268e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,7.307424675673246e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898986816406,0.0,0.0,9.893663809634744e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.000469312275527,290.9837341308594,294.1499938964844,285.3853759765625,284.718017578125,286.8431701660156,285.3632202148437,291.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011260164901,5.9957692144507754e-09,0.0010011200793087,-0.0147602763026952,0.0,0.0,0.0,-0.0077851749956607,60.0,-4.364501476287842,-0.0,-6.833404597728078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,9.395252709509803e-05,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,9.893665264826268e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,7.307424675673246e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898986816406,0.0,0.0,9.893663809634744e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.000469312275527,290.9837341308594,294.1499938964844,285.3853759765625,284.718017578125,286.8431701660156,285.3632202148437,291.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011260164901,5.9957692144507754e-09,0.0010011200793087,-0.0147602763026952,0.0,0.0,0.0,-0.0077851749956607,60.0,-4.364501476287842,-0.0,-6.833404597728078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888610839844,0.0,0.0,9.397296526003628e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,9.895816765492782e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,7.309014472411945e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,9.89581603789702e-05,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0004694143717642,290.98297119140625,294.1499938964844,285.3868408203125,284.7204895019531,286.83026123046875,285.3658142089844,291.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001343363896,6.021179554949185e-09,0.0010013373102992,-0.0148268425837159,0.0,0.0,0.0,-0.007797772064805,60.0,-4.363178730010986,-0.0,-6.836371113649875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,9.399245027452709e-05,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,9.897869313135744e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886779785156,0.0,0.0,7.31053005438298e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,9.89786785794422e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0004695117240771,290.9822082519531,294.1499938964844,285.3879089355469,284.72271728515625,286.81744384765625,285.3682556152344,291.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015505831688,6.045409062238605e-09,0.0010015445295721,-0.0148903131484985,0.0,0.0,0.0,-0.0078097833320498,60.0,-4.362057209014893,-0.0,-6.83920120536641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,9.402848809259012e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,9.90166372503154e-05,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,7.313332753255963e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,9.901662269840016e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0004696917312685,290.98065185546875,294.1499938964844,285.38885498046875,284.7264099121094,286.79217529296875,285.37255859375,291.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019337059929,6.090203452657761e-09,0.0010019275359809,-0.0150076569989323,0.0,0.0,0.0,-0.0078319907188415,60.0,-4.360438346862793,-0.0,-6.844433642072546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,9.402848809259012e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,9.90166372503154e-05,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,7.313332753255963e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,9.901662269840016e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0004696917312685,290.98065185546875,294.1499938964844,285.38885498046875,284.7264099121094,286.79217529296875,285.37255859375,291.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019337059929,6.090203452657761e-09,0.0010019275359809,-0.0150076569989323,0.0,0.0,0.0,-0.0078319907188415,60.0,-4.360438346862793,-0.0,-6.844433642072546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.405996388522908e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,9.904978651320562e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,7.315781112993136e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,9.90497719612904e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0004698489792644,290.97906494140625,294.1499938964844,285.3880310058594,284.7289428710937,286.767333984375,285.3759765625,291.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022682836279,6.129321938885823e-09,0.0010022621136158,-0.0151101313531398,0.0,0.0,0.0,-0.0078513827174901,60.0,-4.3597283363342285,-0.0,-6.849005274034425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.405996388522908e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,9.904978651320562e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,7.315781112993136e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,9.90497719612904e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0004698489792644,290.97906494140625,294.1499938964844,285.3880310058594,284.7289428710937,286.767333984375,285.3759765625,291.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022682836279,6.129321938885823e-09,0.0010022621136158,-0.0151101313531398,0.0,0.0,0.0,-0.0078513827174901,60.0,-4.3597283363342285,-0.0,-6.849005274034425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,9.40862882998772e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,9.907750063575804e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,7.317827839870006e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98516845703125,0.0,0.0,9.90774860838428e-05,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0004699804412666,290.9774780273437,294.1499938964844,285.3852233886719,284.7301025390625,286.74285888671875,285.3782043457031,291.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.162011345622886e-09,0.0010025416268035,-0.015195763669908,0.0,0.0,0.0,-0.007867588661611,60.0,-4.360081195831299,-0.0,-6.852826572867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,9.40862882998772e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,9.907750063575804e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,7.317827839870006e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98516845703125,0.0,0.0,9.90774860838428e-05,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0004699804412666,290.9774780273437,294.1499938964844,285.3852233886719,284.7301025390625,286.74285888671875,285.3782043457031,291.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.162011345622886e-09,0.0010025416268035,-0.015195763669908,0.0,0.0,0.0,-0.007867588661611,60.0,-4.360081195831299,-0.0,-6.852826572867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,9.410581697011366e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,9.909806249197572e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,7.319347059819847e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,9.90980479400605e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0004700779682025,290.97589111328125,294.1499938964844,285.3802185058594,284.729736328125,286.71881103515625,285.3788452148437,291.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027550160884,6.186243073358355e-09,0.0010027488460764,-0.0152592398226261,0.0,0.0,0.0,-0.007879601791501,60.0,-4.361749172210693,-0.0,-6.855660217297554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,9.410581697011366e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,9.909806249197572e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,7.319347059819847e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,9.90980479400605e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0004700779682025,290.97589111328125,294.1499938964844,285.3802185058594,284.729736328125,286.71881103515625,285.3788452148437,291.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027550160884,6.186243073358355e-09,0.0010027488460764,-0.0152592398226261,0.0,0.0,0.0,-0.007879601791501,60.0,-4.361749172210693,-0.0,-6.855660217297554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98291015625,0.0,0.0,9.411366772837936e-05,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,9.910633525578304e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832763671875,0.0,0.0,7.319957512663677e-05,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,9.910632070386782e-05,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.0004701172292698,290.9750671386719,294.1499938964844,285.3768310546875,284.7289123535156,286.7068786621094,285.3786315917969,291.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028383694589,6.195978841105898e-09,0.0010028321994468,-0.0152847440913319,0.0,0.0,0.0,-0.0078844279050827,60.0,-4.362948894500732,-0.0,-6.856798506760242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,9.411939390702172e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,9.91123597486876e-05,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,7.320402801269665e-05,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,9.911234519677237e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0004701458092313,290.9742736816406,294.1499938964844,285.372802734375,284.7276611328125,286.6950378417969,285.37799072265625,291.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028989054262,6.203059843556957e-09,0.0010028927354142,-0.0153032932430505,0.0,0.0,0.0,-0.0078879380598664,60.0,-4.364504337310791,-0.0,-6.857626999590138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810485839844,0.0,0.0,9.412449435330927e-05,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,9.911772940540686e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,7.320799340959638e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,9.911771485349163e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,0.0004701713041868,290.9726257324219,294.1499938964844,285.3628234863281,284.72369384765625,286.6715087890625,285.3752136230469,291.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.209318836880584e-09,0.0010029462864622,-0.0153196882456541,0.0,0.0,0.0,-0.007891041226685,60.0,-4.368739128112793,-0.0,-6.858358858607971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810485839844,0.0,0.0,9.412449435330927e-05,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,9.911772940540686e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,7.320799340959638e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,9.911771485349163e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,0.0004701713041868,290.9726257324219,294.1499938964844,285.3628234863281,284.72369384765625,286.6715087890625,285.3752136230469,291.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.209318836880584e-09,0.0010029462864622,-0.0153196882456541,0.0,0.0,0.0,-0.007891041226685,60.0,-4.368739128112793,-0.0,-6.858358858607971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,9.412191138835624e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.980224609375,0.0,0.0,9.911500819725916e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,7.320598524529487e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801940917969,0.0,0.0,9.911499364534392e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.000470158382086,290.9709777832031,294.1499938964844,285.3500061035156,284.7176208496094,286.648193359375,285.3705749511719,291.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029241675511,6.206002378661424e-09,0.0010029178811237,-0.0153110018000006,0.0,0.0,0.0,-0.0078893974423408,60.0,-4.374353408813477,-0.0,-6.857970902274246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,9.412191138835624e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.980224609375,0.0,0.0,9.911500819725916e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,7.320598524529487e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801940917969,0.0,0.0,9.911499364534392e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.000470158382086,290.9709777832031,294.1499938964844,285.3500061035156,284.7176208496094,286.648193359375,285.3705749511719,291.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029241675511,6.206002378661424e-09,0.0010029178811237,-0.0153110018000006,0.0,0.0,0.0,-0.0078893974423408,60.0,-4.374353408813477,-0.0,-6.857970902274246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,9.411023347638547e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,9.910270455293356e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,7.319689757423475e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,9.910269727697596e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.0004701000580098,290.9693298339844,294.1499938964844,285.3356018066406,284.7104797363281,286.6250305175781,285.36395263671875,291.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027989046648,6.191354540163729e-09,0.0010027927346527,-0.0152726303786039,0.0,0.0,0.0,-0.0078821359202265,60.0,-4.381093502044678,-0.0,-6.85625778373833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,9.411023347638547e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,9.910270455293356e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,7.319689757423475e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,9.910269727697596e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.0004701000580098,290.9693298339844,294.1499938964844,285.3356018066406,284.7104797363281,286.6250305175781,285.36395263671875,291.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027989046648,6.191354540163729e-09,0.0010027927346527,-0.0152726303786039,0.0,0.0,0.0,-0.0078821359202265,60.0,-4.381093502044678,-0.0,-6.85625778373833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,9.408952610101552e-05,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,9.908090578392148e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,7.318079588003457e-05,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,9.908089123200624e-05,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0004699966229964,290.9676208496094,294.1499938964844,285.3209533691406,284.7032775878906,286.6020202636719,285.35552978515625,291.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025774827226,6.1654654714971e-09,0.0010025713127106,-0.0152048114687204,0.0,0.0,0.0,-0.0078693013638257,60.0,-4.388055324554443,-0.0,-6.853230161141255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,9.408952610101552e-05,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,9.908090578392148e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,7.318079588003457e-05,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,9.908089123200624e-05,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0004699966229964,290.9676208496094,294.1499938964844,285.3209533691406,284.7032775878906,286.6020202636719,285.35552978515625,291.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025774827226,6.1654654714971e-09,0.0010025713127106,-0.0152048114687204,0.0,0.0,0.0,-0.0078693013638257,60.0,-4.388055324554443,-0.0,-6.853230161141255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,9.40763420658186e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,9.906702325679362e-05,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,7.317054405575618e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,9.90670087048784e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0004699307901319,290.966796875,294.1499938964844,285.31353759765625,284.6996765136719,286.590576171875,285.3507995605469,291.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024366201832,6.148992426346922e-09,0.0010024304501712,-0.0151616595685482,0.0,0.0,0.0,-0.0078611355274915,60.0,-4.391496658325195,-0.0,-6.851304590327345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
