time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,9.406109165865928e-05,297.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,9.90509579423815e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,7.315867696888745e-05,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,9.905095066642387e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0004698545963037,290.9659423828125,294.1499938964844,285.3060607910156,284.696044921875,286.5791931152344,285.3457946777344,291.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002273755148,6.129941443333564e-09,0.0010022675851359,-0.0151117546483874,0.0,0.0,0.0,-0.0078516909852623,60.0,-4.3948893547058105,-0.0,-6.849077749393473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,9.402479918207972e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.90127373370342e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,7.313045352930203e-05,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,9.901273006107658e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,0.0004696733085438,290.9642333984375,294.1499938964844,285.2909545898437,284.6888122558594,286.5564880371094,285.33502197265625,291.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018862085416,6.084629244895723e-09,0.0010018801549449,-0.0149930557236075,0.0,0.0,0.0,-0.0078292284160852,60.0,-4.401532173156738,-0.0,-6.84378278492659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,9.402479918207972e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.90127373370342e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,7.313045352930203e-05,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,9.901273006107658e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,0.0004696733085438,290.9642333984375,294.1499938964844,285.2909545898437,284.6888122558594,286.5564880371094,285.33502197265625,291.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018862085416,6.084629244895723e-09,0.0010018801549449,-0.0149930557236075,0.0,0.0,0.0,-0.0078292284160852,60.0,-4.401532173156738,-0.0,-6.84378278492659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,9.398226393386722e-05,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,9.89679538179189e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,7.309736975003034e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,9.896793926600368e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,0.0004694608505815,290.9624938964844,294.1499938964844,285.2756652832031,284.6815185546875,286.533935546875,285.3233947753906,291.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014323052018,6.031545929374715e-09,0.0010014262516051,-0.0148539980873465,0.0,0.0,0.0,-0.0078029124997556,60.0,-4.407991886138916,-0.0,-6.83758187847161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,9.398226393386722e-05,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,9.89679538179189e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,7.309736975003034e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,9.896793926600368e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,0.0004694608505815,290.9624938964844,294.1499938964844,285.2756652832031,284.6815185546875,286.533935546875,285.3233947753906,291.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014323052018,6.031545929374715e-09,0.0010014262516051,-0.0148539980873465,0.0,0.0,0.0,-0.0078029124997556,60.0,-4.407991886138916,-0.0,-6.83758187847161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,9.39336241572164e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,9.891672380035744e-05,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,7.305953477043658e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,9.891671652439982e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.000469217862701,290.96075439453125,294.1499938964844,285.2601318359375,284.6742248535156,286.5115051269531,285.31109619140625,291.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009132092818,5.970847372083199e-09,0.0010009072721004,-0.0146949905902147,0.0,0.0,0.0,-0.0077728214673697,60.0,-4.414287090301514,-0.0,-6.830494925225139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,9.39336241572164e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,9.891672380035744e-05,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,7.305953477043658e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,9.891671652439982e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.000469217862701,290.96075439453125,294.1499938964844,285.2601318359375,284.6742248535156,286.5115051269531,285.31109619140625,291.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009132092818,5.970847372083199e-09,0.0010009072721004,-0.0146949905902147,0.0,0.0,0.0,-0.0077728214673697,60.0,-4.414287090301514,-0.0,-6.830494925225139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,9.387929458171128e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,9.885951294563712e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,7.301728328457102e-05,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,9.885950566967948e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.000468946469482,290.958984375,294.1499938964844,285.24444580078125,284.6668701171875,286.4892272949219,285.2981872558594,291.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.9030695886974635e-09,0.001000327640213,-0.0145174376666545,0.0,0.0,0.0,-0.0077392212115228,60.0,-4.420435428619385,-0.0,-6.822586584576129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,9.387929458171128e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,9.885951294563712e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,7.301728328457102e-05,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,9.885950566967948e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.000468946469482,290.958984375,294.1499938964844,285.24444580078125,284.6668701171875,286.4892272949219,285.2981872558594,291.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.9030695886974635e-09,0.001000327640213,-0.0145174376666545,0.0,0.0,0.0,-0.0077392212115228,60.0,-4.420435428619385,-0.0,-6.822586584576129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,9.38506709644571e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.882937592919916e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,7.299501885427162e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.882936137728392e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0004688035114668,290.9580993652344,294.1499938964844,285.23651123046875,284.6632080078125,286.4781494140625,285.2915954589844,291.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000282200053,5.8673652603147275e-09,0.0010000223992392,-0.0144239040091633,0.0,0.0,0.0,-0.0077215214259922,60.0,-4.423470973968506,-0.0,-6.818422093601839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,9.382083953823894e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,9.879795834422112e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,7.297181582543999e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,9.87979510682635e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0004686544998548,290.95721435546875,294.1499938964844,285.2285461425781,284.6595458984375,286.4670715332031,285.2848815917969,291.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997099405154,5.830151472707712e-09,0.0009997041197493,-0.0143264159560203,0.0,0.0,0.0,-0.0077030723914504,60.0,-4.426479339599609,-0.0,-6.814082809114552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,9.37581862672232e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,9.87319799605757e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,7.292308146134019e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,9.873197268461809e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0004683415172621,290.9554443359375,294.1499938964844,285.21246337890625,284.65216064453125,286.4450378417969,285.27117919921875,291.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990416001528,5.752002874004347e-09,0.000999035895802,-0.0141216916963458,0.0,0.0,0.0,-0.0076643307693302,60.0,-4.432431221008301,-0.0,-6.804975072327579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,9.37581862672232e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,9.87319799605757e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,7.292308146134019e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,9.873197268461809e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0004683415172621,290.9554443359375,294.1499938964844,285.21246337890625,284.65216064453125,286.4450378417969,285.27117919921875,291.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990416001528,5.752002874004347e-09,0.000999035895802,-0.0141216916963458,0.0,0.0,0.0,-0.0076643307693302,60.0,-4.432431221008301,-0.0,-6.804975072327579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,9.36924698180519e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,9.86627710517496e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,7.287196785910055e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,9.866276377579196e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004680132260546,290.9536437988281,294.1499938964844,285.1962280273437,284.644775390625,286.4231262207031,285.2572021484375,291.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983406635001,5.670030667204173e-09,0.0009983349591493,-0.0139069491997361,0.0,0.0,0.0,-0.0076236939057707,60.0,-4.438322067260742,-0.0,-6.795428220129909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,9.36924698180519e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,9.86627710517496e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,7.287196785910055e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,9.866276377579196e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004680132260546,290.9536437988281,294.1499938964844,285.1962280273437,284.644775390625,286.4231262207031,285.2572021484375,291.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983406635001,5.670030667204173e-09,0.0009983349591493,-0.0139069491997361,0.0,0.0,0.0,-0.0076236939057707,60.0,-4.438322067260742,-0.0,-6.795428220129909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,9.362414130009712e-05,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,9.859082638286054e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,7.281882426468655e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652099609375,0.0,0.0,9.859081183094533e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0004676719545386,290.95184326171875,294.1499938964844,285.1798400878906,284.6373596191406,286.4013061523437,285.242919921875,291.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976119035854,5.584821938242612e-09,0.00099760631565,-0.0136837242171168,0.0,0.0,0.0,-0.0075814523734152,60.0,-4.444170951843262,-0.0,-6.785511175166904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,9.362414130009712e-05,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,9.859082638286054e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,7.281882426468655e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652099609375,0.0,0.0,9.859081183094533e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0004676719545386,290.95184326171875,294.1499938964844,285.1798400878906,284.6373596191406,286.4013061523437,285.242919921875,291.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976119035854,5.584821938242612e-09,0.00099760631565,-0.0136837242171168,0.0,0.0,0.0,-0.0075814523734152,60.0,-4.444170951843262,-0.0,-6.785511175166904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,9.3554008344654e-05,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,9.851696813711897e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,7.276427641045302e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,9.851695358520374e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0004673216026276,290.95001220703125,294.1499938964844,285.1632995605469,284.62994384765625,286.3796081542969,285.2284545898437,291.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968639351427,5.4973523511137046e-09,0.0009968583472073,-0.0134545760229229,0.0,0.0,0.0,-0.0075380899943411,60.0,-4.450007438659668,-0.0,-6.775339045361761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,9.3554008344654e-05,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,9.851696813711897e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,7.276427641045302e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,9.851695358520374e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0004673216026276,290.95001220703125,294.1499938964844,285.1632995605469,284.62994384765625,286.3796081542969,285.2284545898437,291.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968639351427,5.4973523511137046e-09,0.0009968583472073,-0.0134545760229229,0.0,0.0,0.0,-0.0075380899943411,60.0,-4.450007438659668,-0.0,-6.775339045361761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,9.351842163596302e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,9.84794896794483e-05,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,7.273659866768867e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,9.847948240349068e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0004671438364312,290.9490966796875,294.1499938964844,285.15496826171875,284.626220703125,286.3688049316406,285.2211608886719,291.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964843047782,5.452974072284178e-09,0.0009964789496734,-0.0133383153006434,0.0,0.0,0.0,-0.0075160893611609,60.0,-4.452927112579346,-0.0,-6.77018121564288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,9.34826020966284e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623413085937,0.0,0.0,9.844177111517638e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.270873902598396e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,9.844176383921877e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619445800781,0.0,0.0,0.0004669649351853,290.9481811523437,294.1499938964844,285.1466064453125,284.6224975585937,286.3580322265625,285.2138061523437,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961023461073,5.4083053591114094e-09,0.0009960968745872,-0.0132212927564978,0.0,0.0,0.0,-0.0074939453043043,60.0,-4.455854892730713,-0.0,-6.764991411500888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,9.341074473923072e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608459472656,0.0,0.0,9.836609388003126e-05,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,7.26528451195918e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,9.836608660407364e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0004666059685405,290.9463195800781,294.1499938964844,285.1297912597656,284.6150817871094,286.3365478515625,285.1990051269531,291.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.012986515648663,0.0,0.0,0.0,-0.0074495184235274,60.0,-4.46173620223999,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,9.341074473923072e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608459472656,0.0,0.0,9.836609388003126e-05,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,7.26528451195918e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,9.836608660407364e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0004666059685405,290.9463195800781,294.1499938964844,285.1297912597656,284.6150817871094,286.3365478515625,285.1990051269531,291.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.012986515648663,0.0,0.0,0.0,-0.0074495184235274,60.0,-4.46173620223999,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,9.33388582780026e-05,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,9.829040209297092e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,7.259693666128442e-05,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,9.82903948170133e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,0.0004662469145841,290.9444580078125,294.1499938964844,285.1128234863281,284.60760498046875,286.3151550292969,285.1840515136719,291.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.229051414090691e-09,0.00099456415046,-0.0127516807988286,0.0,0.0,0.0,-0.0074050812982022,60.0,-4.467676639556885,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,9.33388582780026e-05,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,9.829040209297092e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,7.259693666128442e-05,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,9.82903948170133e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,0.0004662469145841,290.9444580078125,294.1499938964844,285.1128234863281,284.60760498046875,286.3151550292969,285.1840515136719,291.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.229051414090691e-09,0.00099456415046,-0.0127516807988286,0.0,0.0,0.0,-0.0074050812982022,60.0,-4.467676639556885,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,9.326761937700212e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,9.821537969401106e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,7.254153024405241e-05,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,9.821537241805343e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,0.0004658910329453,290.94256591796875,294.1499938964844,285.09576416015625,284.60015869140625,286.2938537597656,285.16900634765625,291.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140211367660186e-09,0.0009938044240698,-0.0125189339742064,0.0,0.0,0.0,-0.0073610395193099,60.0,-4.473695278167725,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,9.326761937700212e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,9.821537969401106e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,7.254153024405241e-05,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,9.821537241805343e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,0.0004658910329453,290.94256591796875,294.1499938964844,285.09576416015625,284.60015869140625,286.2938537597656,285.16900634765625,291.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140211367660186e-09,0.0009938044240698,-0.0125189339742064,0.0,0.0,0.0,-0.0073610395193099,60.0,-4.473695278167725,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,9.319757373305038e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,9.814161603571848e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,7.248704059747979e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,9.814160875976086e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0004655411466956,290.9407043457031,294.1499938964844,285.07861328125,284.5926818847656,286.27264404296875,285.1538391113281,291.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930625092238,5.052857687815049e-09,0.0009930573869496,-0.0122900791466236,0.0,0.0,0.0,-0.0073177344165742,60.0,-4.47981595993042,-0.0,-6.723764300886614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,9.319757373305038e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,9.814161603571848e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,7.248704059747979e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,9.814160875976086e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0004655411466956,290.9407043457031,294.1499938964844,285.07861328125,284.5926818847656,286.27264404296875,285.1538391113281,291.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930625092238,5.052857687815049e-09,0.0009930573869496,-0.0122900791466236,0.0,0.0,0.0,-0.0073177344165742,60.0,-4.47981595993042,-0.0,-6.723764300886614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,9.31632093852386e-05,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,9.810543269850314e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555358886719,0.0,0.0,7.24603160051629e-05,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,9.810541814658792e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0004653694923035,290.9397277832031,294.1499938964844,285.07000732421875,284.5889587402344,286.2620849609375,285.1462097167969,291.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926960337907,5.0100070758674065e-09,0.0009926910279318,-0.0121778147295117,0.0,0.0,0.0,-0.0072964914143085,60.0,-4.482926368713379,-0.0,-6.718802580962803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,9.312932525062934e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,9.806974412640555e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,7.243396248668432e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,9.806973685044797e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,0.0004652002244256,290.93878173828125,294.1499938964844,285.0613708496094,284.585205078125,286.25152587890625,285.1385498046875,291.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923346806317,4.967748434836494e-09,0.0009923296747729,-0.0120671018958091,0.0,0.0,0.0,-0.0072755422443151,60.0,-4.486066818237305,-0.0,-6.713911204769829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95294189453125,0.0,0.0,9.3063383246772e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.80003023869358e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,7.238267426146194e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,9.80002951109782e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,0.0004648708272725,290.9368896484375,294.1499938964844,285.04400634765625,284.5777282714844,286.2304992675781,285.1231994628906,291.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916312992572,4.885514659491719e-09,0.0009916264098137,-0.0118516562506556,0.0,0.0,0.0,-0.0072347749955952,60.0,-4.492456912994385,-0.0,-6.704398458623474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95294189453125,0.0,0.0,9.3063383246772e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.80003023869358e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,7.238267426146194e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,9.80002951109782e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,0.0004648708272725,290.9368896484375,294.1499938964844,285.04400634765625,284.5777282714844,286.2304992675781,285.1231994628906,291.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916312992572,4.885514659491719e-09,0.0009916264098137,-0.0118516562506556,0.0,0.0,0.0,-0.0072347749955952,60.0,-4.492456912994385,-0.0,-6.704398458623474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,9.300017700297758e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,9.793374192668124e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,7.23335106158629e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,9.793373465072364e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,0.0004645551089197,290.9349670410156,294.1499938964844,285.0265808105469,284.5702819824219,286.20953369140625,285.1077575683594,291.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909572545439,4.806693265635431e-09,0.0009909524815157,-0.0116451485082507,0.0,0.0,0.0,-0.007195699494332,60.0,-4.499004364013672,-0.0,-6.695286458580085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,9.300017700297758e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,9.793374192668124e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,7.23335106158629e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,9.793373465072364e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,0.0004645551089197,290.9349670410156,294.1499938964844,285.0265808105469,284.5702819824219,286.20953369140625,285.1077575683594,291.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909572545439,4.806693265635431e-09,0.0009909524815157,-0.0116451485082507,0.0,0.0,0.0,-0.007195699494332,60.0,-4.499004364013672,-0.0,-6.695286458580085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,9.294033225160092e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.78707248577848e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,7.228696631500497e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,9.78707175818272e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0004642561834771,290.9330139160156,294.1499938964844,285.00909423828125,284.56280517578125,286.18865966796875,285.0922241210937,291.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.7320591889388205e-09,0.0009903141763061,-0.0114496117457747,0.0,0.0,0.0,-0.007158700376749,60.0,-4.505738258361816,-0.0,-6.686664022481636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,9.294033225160092e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.78707248577848e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,7.228696631500497e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,9.78707175818272e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0004642561834771,290.9330139160156,294.1499938964844,285.00909423828125,284.56280517578125,286.18865966796875,285.0922241210937,291.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.7320591889388205e-09,0.0009903141763061,-0.0114496117457747,0.0,0.0,0.0,-0.007158700376749,60.0,-4.505738258361816,-0.0,-6.686664022481636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,9.288443106925116e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,9.781185508472844e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,7.224348519230261e-05,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,9.781184780877084e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0004639769322238,290.9310607910156,294.1499938964844,284.9915466308594,284.5553283691406,286.1678466796875,285.0765991210937,291.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897226700559,4.662332742100261e-09,0.0009897178970277,-0.0112669318914413,0.0,0.0,0.0,-0.0071241338737308,60.0,-4.51268482208252,-0.0,-6.67861428382821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,9.288443106925116e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,9.781185508472844e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,7.224348519230261e-05,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,9.781184780877084e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0004639769322238,290.9310607910156,294.1499938964844,284.9915466308594,284.5553283691406,286.1678466796875,285.0765991210937,291.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897226700559,4.662332742100261e-09,0.0009897178970277,-0.0112669318914413,0.0,0.0,0.0,-0.0071241338737308,60.0,-4.51268482208252,-0.0,-6.67861428382821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,9.285775740863755e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,9.77837698883377e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,7.222274143714458e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,9.778376261238007e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474182128906,0.0,0.0,0.000463843694888,290.9300842285156,294.1499938964844,284.9827575683594,284.5516052246094,286.1574401855469,285.0687866210937,291.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894381510093,4.629068239836441e-09,0.0009894334943965,-0.0111797787249088,0.0,0.0,0.0,-0.0071076424792408,60.0,-4.51622486114502,-0.0,-6.674775221426898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,9.283220424549654e-05,297.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,9.775685612112284e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,7.220286352094263e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,9.775684884516522e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0004637160454876,290.9291076660156,294.1499938964844,284.97393798828125,284.5478820800781,286.1470642089844,285.0609130859375,291.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891655063256,4.597191960442615e-09,0.0009891608497127,-0.0110962633043527,0.0,0.0,0.0,-0.0070918402634561,60.0,-4.519815921783447,-0.0,-6.671097452226604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
