time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,9.278522338718176e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,9.7707386885304e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,7.21663236618042e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,9.77073796093464e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0004634813813026,290.9271240234375,294.1499938964844,284.956298828125,284.5404357910156,286.1264038085937,285.0451354980469,291.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886643383651,4.53859039240001e-09,0.0009886597981676,-0.0109427282586693,0.0,0.0,0.0,-0.0070627890527248,60.0,-4.527210712432861,-0.0,-6.66433948026679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,9.278522338718176e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,9.7707386885304e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,7.21663236618042e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,9.77073796093464e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0004634813813026,290.9271240234375,294.1499938964844,284.956298828125,284.5404357910156,286.1264038085937,285.0451354980469,291.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886643383651,4.53859039240001e-09,0.0009886597981676,-0.0109427282586693,0.0,0.0,0.0,-0.0070627890527248,60.0,-4.527210712432861,-0.0,-6.66433948026679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,9.274349577026442e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,9.766344010131434e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,7.213386561488733e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.766343282535672e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,0.0004632729396689,290.9251403808594,294.1499938964844,284.9385986328125,284.5329895019531,286.10577392578125,285.0292358398437,291.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882190497592,4.486532034775337e-09,0.0009882146259769,-0.0108063351362943,0.0,0.0,0.0,-0.0070369811728596,60.0,-4.534864902496338,-0.0,-6.658338946863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,9.274349577026442e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,9.766344010131434e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,7.213386561488733e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.766343282535672e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,0.0004632729396689,290.9251403808594,294.1499938964844,284.9385986328125,284.5329895019531,286.10577392578125,285.0292358398437,291.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882190497592,4.486532034775337e-09,0.0009882146259769,-0.0108063351362943,0.0,0.0,0.0,-0.0070369811728596,60.0,-4.534864902496338,-0.0,-6.658338946863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,9.270686859963462e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.762487025000156e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,7.21053802408278e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.762486297404394e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0004630899638868,290.92315673828125,294.1499938964844,284.9208984375,284.52557373046875,286.085205078125,285.01324462890625,291.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878282435238,4.440830370100457e-09,0.0009878238197416,-0.010686594992876,0.0,0.0,0.0,-0.0070143248885869,60.0,-4.54276704788208,-0.0,-6.653073114648579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,9.270686859963462e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.762487025000156e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,7.21053802408278e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.762486297404394e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0004630899638868,290.92315673828125,294.1499938964844,284.9208984375,284.52557373046875,286.085205078125,285.01324462890625,291.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878282435238,4.440830370100457e-09,0.0009878238197416,-0.010686594992876,0.0,0.0,0.0,-0.0070143248885869,60.0,-4.54276704788208,-0.0,-6.653073114648579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.940185546875,0.0,0.0,9.26767024793662e-05,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,9.759310341905802e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,7.208191527752206e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,9.75930961431004e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004629392933566,290.921142578125,294.1499938964844,284.9031677246094,284.5181884765625,286.064697265625,284.99713134765625,291.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875062387436,4.4031773782649e-09,0.0009875018149614,-0.0105879427865147,0.0,0.0,0.0,-0.0069956583902239,60.0,-4.55096960067749,-0.0,-6.648735961789498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.940185546875,0.0,0.0,9.26767024793662e-05,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,9.759310341905802e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,7.208191527752206e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,9.75930961431004e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004629392933566,290.921142578125,294.1499938964844,284.9031677246094,284.5181884765625,286.064697265625,284.99713134765625,291.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875062387436,4.4031773782649e-09,0.0009875018149614,-0.0105879427865147,0.0,0.0,0.0,-0.0069956583902239,60.0,-4.55096960067749,-0.0,-6.648735961789498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,9.266385313821957e-05,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,9.757957013789564e-05,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,7.207192538771778e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93963623046875,0.0,0.0,9.757956286193804e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,0.0004628750903066,290.9201354980469,294.1499938964844,284.8943176269531,284.51446533203125,286.0544738769531,284.9890441894531,291.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873689850792,4.387135543737486e-09,0.0009873645612969,-0.0105459121987223,0.0,0.0,0.0,-0.0069877058267593,60.0,-4.555176258087158,-0.0,-6.646888550676523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.265271364711224e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388122558594,0.0,0.0,9.756784129422158e-05,297.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,7.206325972219929e-05,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388122558594,0.0,0.0,9.756783401826397e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385070800781,0.0,0.0,0.0004628194728866,290.91912841796875,294.1499938964844,284.88543701171875,284.51080322265625,286.04425048828125,284.9809265136719,291.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872500086203,4.373226225595772e-09,0.000987245584838,-0.0105094695463776,0.0,0.0,0.0,-0.0069808103144168,60.0,-4.55946159362793,-0.0,-6.64528698735012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368591308594,0.0,0.0,9.263592801289632e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371643066406,0.0,0.0,9.755016799317671e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,7.205020665423945e-05,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,9.75501534412615e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93682861328125,0.0,0.0,0.000462735624751,290.9171142578125,294.1499938964844,284.8677062988281,284.50341796875,286.0238342285156,284.9645690917969,291.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870706126093,4.352245674965616e-09,0.0009870661888271,-0.0104545000940561,0.0,0.0,0.0,-0.0069704093039035,60.0,-4.5682878494262695,-0.0,-6.64287185259127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368591308594,0.0,0.0,9.263592801289632e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371643066406,0.0,0.0,9.755016799317671e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,7.205020665423945e-05,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,9.75501534412615e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93682861328125,0.0,0.0,0.000462735624751,290.9171142578125,294.1499938964844,284.8677062988281,284.50341796875,286.0238342285156,284.9645690917969,291.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870706126093,4.352245674965616e-09,0.0009870661888271,-0.0104545000940561,0.0,0.0,0.0,-0.0069704093039035,60.0,-4.5682878494262695,-0.0,-6.64287185259127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,9.262758248951286e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,9.754137136042118e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.204370922408998e-05,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,9.754136408446357e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351501464844,0.0,0.0,0.000462693918962,290.9150695800781,294.1499938964844,284.8500061035156,284.4960632324219,286.00347900390625,284.94805908203125,291.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869809728115,4.3417789363786605e-09,0.0009869766654446,-0.0104270773008465,0.0,0.0,0.0,-0.0069652204401791,60.0,-4.577484130859375,-0.0,-6.641667482654158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,9.262758248951286e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,9.754137136042118e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.204370922408998e-05,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,9.754136408446357e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351501464844,0.0,0.0,0.000462693918962,290.9150695800781,294.1499938964844,284.8500061035156,284.4960632324219,286.00347900390625,284.94805908203125,291.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869809728115,4.3417789363786605e-09,0.0009869766654446,-0.0104270773008465,0.0,0.0,0.0,-0.0069652204401791,60.0,-4.577484130859375,-0.0,-6.641667482654158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,9.263481479138136e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,9.754898928804324e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,7.204933353932574e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,9.754898201208562e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,0.0004627300368156,290.9129943847656,294.1499938964844,284.83221435546875,284.48883056640625,285.983154296875,284.93133544921875,291.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870575740933,4.3507295544031885e-09,0.0009870531503111,-0.0104505280032753,0.0,0.0,0.0,-0.0069696572609245,60.0,-4.587310791015625,-0.0,-6.642697059078273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,9.263481479138136e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,9.754898928804324e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,7.204933353932574e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,9.754898201208562e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,0.0004627300368156,290.9129943847656,294.1499938964844,284.83221435546875,284.48883056640625,285.983154296875,284.93133544921875,291.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870575740933,4.3507295544031885e-09,0.0009870531503111,-0.0104505280032753,0.0,0.0,0.0,-0.0069696572609245,60.0,-4.587310791015625,-0.0,-6.642697059078273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,9.2665919510182e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,9.758174564922228e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,7.20735260983929e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,9.758173837326468e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,0.0004628854221664,290.91094970703125,294.1499938964844,284.8142395019531,284.4817810058594,285.962890625,284.9143371582031,291.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873883100226,4.389419494543745e-09,0.0009873840026557,-0.0105518968775868,0.0,0.0,0.0,-0.0069888369180262,60.0,-4.598175525665283,-0.0,-6.647151451488753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,9.2665919510182e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,9.758174564922228e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,7.20735260983929e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,9.758173837326468e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,0.0004628854221664,290.91094970703125,294.1499938964844,284.8142395019531,284.4817810058594,285.962890625,284.9143371582031,291.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873883100226,4.389419494543745e-09,0.0009873840026557,-0.0105518968775868,0.0,0.0,0.0,-0.0069888369180262,60.0,-4.598175525665283,-0.0,-6.647151451488753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,9.269021393265577e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,9.760732064023614e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,7.209242176031694e-05,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,9.760731336427853e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,0.0004630067560356,290.909912109375,294.1499938964844,284.8052062988281,284.4783020019531,285.9527587890625,284.9057006835937,291.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876468684524,4.419655752485596e-09,0.0009876424446702,-0.0106311170384287,0.0,0.0,0.0,-0.0070038260892033,60.0,-4.604062557220459,-0.0,-6.650633821436713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,9.27201472222805e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,9.76388473645784e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,7.211570482468233e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,9.763884008862078e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0004631562915164,290.9088439941406,294.1499938964844,284.7961120605469,284.4748840332031,285.942626953125,284.8969421386719,291.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879654971882,4.456919278084115e-09,0.000987961073406,-0.0107287485152482,0.0,0.0,0.0,-0.0070222993381321,60.0,-4.610261917114258,-0.0,-6.65492621010344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,9.279640653403476e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,9.771915210876614e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,7.217501843115315e-05,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,9.771914483280852e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,0.0004635372606571,290.9067687988281,294.1499938964844,284.77783203125,284.46807861328125,285.9223937988281,284.8790588378906,291.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887776104733,4.551877097469514e-09,0.0009887729538604,-0.0109775392338633,0.0,0.0,0.0,-0.0070693739689886,60.0,-4.623584747314453,-0.0,-6.66587141040509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,9.279640653403476e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,9.771915210876614e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,7.217501843115315e-05,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,9.771914483280852e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,0.0004635372606571,290.9067687988281,294.1499938964844,284.77783203125,284.46807861328125,285.9223937988281,284.8790588378906,291.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887776104733,4.551877097469514e-09,0.0009887729538604,-0.0109775392338633,0.0,0.0,0.0,-0.0070693739689886,60.0,-4.623584747314453,-0.0,-6.66587141040509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,9.289450099458918e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,9.78224488790147e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,7.225131412269548e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,9.782244160305709e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0004640272527467,290.9046630859375,294.1499938964844,284.7593688964844,284.4613952636719,285.90216064453125,284.860595703125,291.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989822205156,4.674032716422971e-09,0.0009898175485432,-0.0112975854426622,0.0,0.0,0.0,-0.0071299313567578,60.0,-4.63820219039917,-0.0,-6.679964315026157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,9.289450099458918e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,9.78224488790147e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,7.225131412269548e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,9.782244160305709e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0004640272527467,290.9046630859375,294.1499938964844,284.7593688964844,284.4613952636719,285.90216064453125,284.860595703125,291.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989822205156,4.674032716422971e-09,0.0009898175485432,-0.0112975854426622,0.0,0.0,0.0,-0.0071299313567578,60.0,-4.63820219039917,-0.0,-6.679964315026157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,9.295241761719808e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,9.78834432316944e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,7.229635957628489e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,9.78834359557368e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,0.0004643165448214,290.903564453125,294.1499938964844,284.7497253417969,284.4579162597656,285.89166259765625,284.85076904296875,291.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904389735311,4.746162129976028e-09,0.0009904343169182,-0.0114865619689226,0.0,0.0,0.0,-0.0071656890213489,60.0,-4.646195411682129,-0.0,-6.688293296974734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,9.301218233304098e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.794637298909949e-05,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,7.23428456694819e-05,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.794636571314186e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,0.0004646150919143,290.90252685546875,294.1499938964844,284.7407531738281,284.4547424316406,285.8819580078125,284.8415222167969,291.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910755325108,4.820595922438997e-09,0.0009910707594826,-0.011681574396789,0.0,0.0,0.0,-0.0072025889530777,60.0,-4.6539225578308105,-0.0,-6.69689299570564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,9.314907219959424e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92333984375,0.0,0.0,9.809052426135167e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,7.244931475725025e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,9.809051698539406e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0004652988864108,290.900390625,294.1499938964844,284.72198486328125,284.4481811523437,285.8617553710937,284.82183837890625,291.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925336344167,4.991091095973843e-09,0.0009925286285579,-0.0121282581239938,0.0,0.0,0.0,-0.0072871106676757,60.0,-4.670764446258545,-0.0,-6.716613398793926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,9.314907219959424e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92333984375,0.0,0.0,9.809052426135167e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,7.244931475725025e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,9.809051698539406e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0004652988864108,290.900390625,294.1499938964844,284.72198486328125,284.4481811523437,285.8617553710937,284.82183837890625,291.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925336344167,4.991091095973843e-09,0.0009925286285579,-0.0121282581239938,0.0,0.0,0.0,-0.0072871106676757,60.0,-4.670764446258545,-0.0,-6.716613398793926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,9.322331607108936e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,9.816871170187368e-05,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,7.250705675687641e-05,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,9.816870442591608e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.0004656697565224,290.8993225097656,294.1499938964844,284.7125244140625,284.44488525390625,285.85162353515625,284.8117980957031,291.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.083564236230131e-09,0.0009933193214237,-0.0123705258592963,0.0,0.0,0.0,-0.007332953158766,60.0,-4.67955207824707,-0.0,-6.727320567279095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.33035698835738e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,9.825321467360482e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,7.256947719724849e-05,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,9.82532073976472e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,0.0004660706326831,290.89825439453125,294.1499938964844,284.7030334472656,284.44158935546875,285.8415222167969,284.8015441894531,291.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941792814061,5.183522056029233e-09,0.0009941740427166,-0.0126324025914072,0.0,0.0,0.0,-0.0073825065046548,60.0,-4.6886515617370605,-0.0,-6.73890454550019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,9.347622108180076e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,9.843502630246805e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,7.270376227097586e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,9.843501902651042e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0004669330373872,290.8960876464844,294.1499938964844,284.6839599609375,284.4350280761719,285.8212890625,284.7807312011719,291.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996018294245,5.398568703185447e-09,0.0009960129391402,-0.0131957856938242,0.0,0.0,0.0,-0.0074891145341098,60.0,-4.707545757293701,-0.0,-6.763860227465558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,9.347622108180076e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,9.843502630246805e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,7.270376227097586e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,9.843501902651042e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0004669330373872,290.8960876464844,294.1499938964844,284.6839599609375,284.4350280761719,285.8212890625,284.7807312011719,291.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996018294245,5.398568703185447e-09,0.0009960129391402,-0.0131957856938242,0.0,0.0,0.0,-0.0074891145341098,60.0,-4.707545757293701,-0.0,-6.763860227465558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,9.36662472668104e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.86351296887733e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,7.285155879799277e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.863512241281568e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0004678822588175,290.8938903808594,294.1499938964844,284.6647033691406,284.42840576171875,285.801025390625,284.7592468261719,291.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980425238609,5.635272248838419e-09,0.0009980369359254,-0.0138158928602933,0.0,0.0,0.0,-0.0076064583845436,60.0,-4.72758150100708,-0.0,-6.791381679249754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,9.36662472668104e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.86351296887733e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,7.285155879799277e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.863512241281568e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0004678822588175,290.8938903808594,294.1499938964844,284.6647033691406,284.42840576171875,285.801025390625,284.7592468261719,291.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980425238609,5.635272248838419e-09,0.0009980369359254,-0.0138158928602933,0.0,0.0,0.0,-0.0076064583845436,60.0,-4.72758150100708,-0.0,-6.791381679249754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,9.387156751472504e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,9.885134204523638e-05,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,7.301125151570886e-05,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,9.885133476927876e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,0.0004689078778028,290.8917236328125,294.1499938964844,284.64532470703125,284.4217529296875,285.7807312011719,284.7373046875,291.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002297349274,5.891029442040008e-09,0.0010002239141613,-0.01448589656502,0.0,0.0,0.0,-0.0077332481741905,60.0,-4.748487949371338,-0.0,-6.821181841587531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,9.387156751472504e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,9.885134204523638e-05,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,7.301125151570886e-05,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,9.885133476927876e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,0.0004689078778028,290.8917236328125,294.1499938964844,284.64532470703125,284.4217529296875,285.7807312011719,284.7373046875,291.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002297349274,5.891029442040008e-09,0.0010002239141613,-0.01448589656502,0.0,0.0,0.0,-0.0077332481741905,60.0,-4.748487949371338,-0.0,-6.821181841587531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.409153426531702e-05,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142150878906,0.0,0.0,9.908297943184152e-05,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,7.318233838304877e-05,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,9.908297215588392e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,0.0004700066638179,290.8894958496094,294.1499938964844,284.6257629394531,284.4149780273437,285.7604064941406,284.71484375,291.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.770378112792969,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.409153426531702e-05,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142150878906,0.0,0.0,9.908297943184152e-05,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,7.318233838304877e-05,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,9.908297215588392e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,0.0004700066638179,290.8894958496094,294.1499938964844,284.6257629394531,284.4149780273437,285.7604064941406,284.71484375,291.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.770378112792969,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,9.420702554052696e-05,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,9.92045970633626e-05,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132385253906,0.0,0.0,7.327216007979587e-05,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,9.920458978740498e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0004705835599452,290.88836669921875,294.1499938964844,284.6159362792969,284.4115600585937,285.750244140625,284.7034606933594,291.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038033360615,6.3089000690297325e-09,0.0010037970496341,-0.0155805461108684,0.0,0.0,0.0,-0.0079404041171073,60.0,-4.781682014465332,-0.0,-6.870011048931701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,9.432481601834296e-05,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,9.93286375887692e-05,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,7.336377893807366e-05,297.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,9.932863031281158e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.0004711719811893,290.88726806640625,294.1499938964844,284.6060791015625,284.4081115722656,285.74005126953125,284.6919860839844,291.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050581768155,6.455633361213131e-09,0.0010050516575574,-0.0159649159759283,0.0,0.0,0.0,-0.0080131459981203,60.0,-4.79313325881958,-0.0,-6.887198367167002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,9.457032138016076e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104309082031,0.0,0.0,9.958715963875876e-05,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,7.355472189374268e-05,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104309082031,0.0,0.0,9.958715236280112e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0004723983001895,290.885009765625,294.1499938964844,284.5862121582031,284.4010925292969,285.7196655273437,284.6687927246094,291.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076735634356,6.761456727844006e-09,0.001007666811347,-0.0167659968137741,0.0,0.0,0.0,-0.0081647560000419,60.0,-4.8167009353637695,-0.0,-6.923089301835716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
