time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,9.457032138016076e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104309082031,0.0,0.0,9.958715963875876e-05,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,7.355472189374268e-05,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104309082031,0.0,0.0,9.958715236280112e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0004723983001895,290.885009765625,294.1499938964844,284.5862121582031,284.4010925292969,285.7196655273437,284.6687927246094,291.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076735634356,6.761456727844006e-09,0.001007666811347,-0.0167659968137741,0.0,0.0,0.0,-0.0081647560000419,60.0,-4.8167009353637695,-0.0,-6.923089301835716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,9.482473251409829e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,9.98550749500282e-05,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084777832031,0.0,0.0,7.375259883701801e-05,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90850830078125,0.0,0.0,9.98550676740706e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,0.0004736691480502,290.8827514648437,294.1499938964844,284.56622314453125,284.3939208984375,285.69921875,284.6454162597656,291.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103839449584,7.0783863215240225e-09,0.0010103768436238,-0.0175961386412382,0.0,0.0,0.0,-0.0083218719810247,60.0,-4.8409037590026855,-0.0,-6.960382137322085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,9.482473251409829e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,9.98550749500282e-05,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084777832031,0.0,0.0,7.375259883701801e-05,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90850830078125,0.0,0.0,9.98550676740706e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,0.0004736691480502,290.8827514648437,294.1499938964844,284.56622314453125,284.3939208984375,285.69921875,284.6454162597656,291.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103839449584,7.0783863215240225e-09,0.0010103768436238,-0.0175961386412382,0.0,0.0,0.0,-0.0083218719810247,60.0,-4.8409037590026855,-0.0,-6.960382137322085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,9.498118743067609e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.0001000198244582,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,7.387428922811523e-05,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,0.0001000198171823,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0004744506732095,290.8813781738281,294.1499938964844,284.5541687011719,284.3895263671875,285.6869201660156,284.6312866210937,291.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050663121,7.273285973496968e-09,0.0010120433289557,-0.0181066263467073,0.0,0.0,0.0,-0.0084184920415282,60.0,-4.855716705322266,-0.0,-6.983365352652984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,9.508697257842869e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066162109375,0.0,0.0,0.0001001312193693,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,7.395656575681642e-05,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065856933594,0.0,0.0,0.0001001312120934,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0004749791114591,290.8804626464844,294.1499938964844,284.5461120605469,284.3865661621094,285.6787109375,284.6218566894531,291.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131776798516,7.405065893806295e-09,0.001013170229271,-0.0184517800807952,0.0,0.0,0.0,-0.0084838205948472,60.0,-4.865692615509033,-0.0,-6.998926949108863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,9.53547132667154e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.0001004131627269,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,7.416480366373435e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,0.0001004131554509,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0004763164906762,290.878173828125,294.1499938964844,284.5258178710937,284.3789978027344,285.6581726074219,284.5981750488281,291.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738595542150506e-09,0.0010160222882404,-0.0193253234028816,0.0,0.0,0.0,-0.0086491657420992,60.0,-4.891043663024902,-0.0,-7.038389071567509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,9.53547132667154e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.0001004131627269,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,7.416480366373435e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,0.0001004131554509,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0004763164906762,290.878173828125,294.1499938964844,284.5258178710937,284.3789978027344,285.6581726074219,284.5981750488281,291.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738595542150506e-09,0.0010160222882404,-0.0193253234028816,0.0,0.0,0.0,-0.0086491657420992,60.0,-4.891043663024902,-0.0,-7.038389071567509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,9.54897259362042e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001005553422146,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.426981755997986e-05,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001005553349386,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,0.0004769909428432,290.87701416015625,294.1499938964844,284.515625,284.3751220703125,285.6478881835937,284.5863342285156,291.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906793442202797e-09,0.0010174604831263,-0.0197658296674489,0.0,0.0,0.0,-0.0087325479835271,60.0,-4.9038615226745605,-0.0,-7.058332585074822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,9.562503691995516e-05,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0001006978272926,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,7.43750570109114e-05,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0001006978200166,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.0004776668210979,290.8758544921875,294.1499938964844,284.5054016113281,284.3711853027344,285.6375732421875,284.5744934082031,291.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075351054515068e-09,0.0010189018212258,-0.0202072691172361,0.0,0.0,0.0,-0.0088161099702119,60.0,-4.916748046875,-0.0,-7.078346442312977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,9.5894793048501e-05,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,0.0001009818952297,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,7.458487380063161e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.0001009818879538,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0004790143284481,290.8735046386719,294.1499938964844,284.4848327636719,284.3631286621094,285.6169128417969,284.5508117675781,291.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783798933,8.411403129571227e-09,0.0010217754170298,-0.0210873261094093,0.0,0.0,0.0,-0.0089827049523592,60.0,-4.942655563354492,-0.0,-7.118332234767878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,9.5894793048501e-05,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,0.0001009818952297,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,7.458487380063161e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.0001009818879538,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0004790143284481,290.8735046386719,294.1499938964844,284.4848327636719,284.3631286621094,285.6169128417969,284.5508117675781,291.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783798933,8.411403129571227e-09,0.0010217754170298,-0.0210873261094093,0.0,0.0,0.0,-0.0089827049523592,60.0,-4.942655563354492,-0.0,-7.118332234767878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,9.616094757802784e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.000101262165117,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,7.479188207071275e-05,297.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001012621578411,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,0.0004803438205271,290.87115478515625,294.1499938964844,284.4641418457031,284.3547668457031,285.59619140625,284.5272216796875,291.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.742963686358962e-09,0.0010246104793623,-0.0219555776566267,0.0,0.0,0.0,-0.009147074073553,60.0,-4.968622207641602,-0.0,-7.157893833209529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,9.616094757802784e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.000101262165117,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,7.479188207071275e-05,297.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001012621578411,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,0.0004803438205271,290.87115478515625,294.1499938964844,284.4641418457031,284.3547668457031,285.59619140625,284.5272216796875,291.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.742963686358962e-09,0.0010246104793623,-0.0219555776566267,0.0,0.0,0.0,-0.009147074073553,60.0,-4.968622207641602,-0.0,-7.157893833209529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,9.641906945034862e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,0.0001015339803416,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,7.49926402932033e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0001015339730656,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0004816332075279,290.8687744140625,294.1499938964844,284.4433288574219,284.3460693359375,285.5754089355469,284.5036926269531,291.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273691732436,9.064518025070356e-09,0.0010273600928485,-0.0227975752204656,0.0,0.0,0.0,-0.0093064820393919,60.0,-4.994448184967041,-0.0,-7.196366169637258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,9.641906945034862e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,0.0001015339803416,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,7.49926402932033e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0001015339730656,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0004816332075279,290.8687744140625,294.1499938964844,284.4433288574219,284.3460693359375,285.5754089355469,284.5036926269531,291.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273691732436,9.064518025070356e-09,0.0010273600928485,-0.0227975752204656,0.0,0.0,0.0,-0.0093064820393919,60.0,-4.994448184967041,-0.0,-7.196366169637258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,9.666578262113036e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,0.0001017937829601,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,7.518452912336215e-05,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,0.0001017937756842,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,0.0004828655801247,290.86639404296875,294.1499938964844,284.42236328125,284.3370666503906,285.5545959472656,284.48028564453125,291.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299975983798,9.371858844531289e-09,0.0010299881687387,-0.0236023105680942,0.0,0.0,0.0,-0.0094588445499539,60.0,-5.019926071166992,-0.0,-7.233234100567645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,9.666578262113036e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,0.0001017937829601,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,7.518452912336215e-05,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,0.0001017937756842,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,0.0004828655801247,290.86639404296875,294.1499938964844,284.42236328125,284.3370666503906,285.5545959472656,284.48028564453125,291.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299975983798,9.371858844531289e-09,0.0010299881687387,-0.0236023105680942,0.0,0.0,0.0,-0.0094588445499539,60.0,-5.019926071166992,-0.0,-7.233234100567645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,9.678340575192124e-05,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.0001019176415866,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,7.527600973844528e-05,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001019176343106,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.000483453128254,290.8651733398437,294.1499938964844,284.41180419921875,284.3324279785156,285.5441589355469,284.4686279296875,291.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312505764886,9.51838163842922e-09,0.0010312410304322,-0.0239859465509653,0.0,0.0,0.0,-0.0095314821228384,60.0,-5.032464981079102,-0.0,-7.250844191730722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,9.689618309494108e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001020363997668,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,7.536372868344188e-05,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,0.0001020363924908,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923645019531,0.0,0.0,0.0004840164619963,290.8639831542969,294.1499938964844,284.4012451171875,284.32769775390625,285.5337219238281,284.4570007324219,291.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324520990252,9.658872812678965e-09,0.0010324424365535,-0.0243537835776805,0.0,0.0,0.0,-0.0096011292189359,60.0,-5.04482889175415,-0.0,-7.267749424499925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,9.71050321822986e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001022563301376,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905029296875,0.0,0.0,7.552616443717852e-05,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001022563228616,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0004850597470067,290.8615417480469,294.1499938964844,284.3800354003906,284.3179626464844,285.5127868652344,284.4338684082031,291.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919041588091204e-09,0.0010346671333536,-0.0250349324196577,0.0,0.0,0.0,-0.0097301071509718,60.0,-5.06892728805542,-0.0,-7.299106385971754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,9.71050321822986e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001022563301376,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905029296875,0.0,0.0,7.552616443717852e-05,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001022563228616,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0004850597470067,290.8615417480469,294.1499938964844,284.3800354003906,284.3179626464844,285.5127868652344,284.4338684082031,291.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919041588091204e-09,0.0010346671333536,-0.0250349324196577,0.0,0.0,0.0,-0.0097301071509718,60.0,-5.06892728805542,-0.0,-7.299106385971754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,9.728845179779456e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,0.0001024494777084,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,7.566882413811982e-05,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001024494777084,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0004859759355895,290.859130859375,294.1499938964844,284.3586730957031,284.30780029296875,285.4917907714844,284.410888671875,291.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366310598328,1.0147522822023802e-08,0.0010366209316998,-0.0256330929696559,0.0,0.0,0.0,-0.0098433746024966,60.0,-5.091955661773682,-0.0,-7.326700313114999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,9.728845179779456e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,0.0001024494777084,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,7.566882413811982e-05,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001024494777084,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0004859759355895,290.859130859375,294.1499938964844,284.3586730957031,284.30780029296875,285.4917907714844,284.410888671875,291.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366310598328,1.0147522822023802e-08,0.0010366209316998,-0.0256330929696559,0.0,0.0,0.0,-0.0098433746024966,60.0,-5.091955661773682,-0.0,-7.326700313114999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,9.73956848611124e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88702392578125,0.0,0.0,0.0001025624005706,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,7.57522284402512e-05,297.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,0.0001025624005706,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.000486511591589,290.8574523925781,294.1499938964844,284.34405517578125,284.3006286621094,285.4775085449219,284.39532470703125,291.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377734433859,1.0281097750919344e-08,0.0010377631988376,-0.0259827747941017,0.0,0.0,0.0,-0.0099095935001969,60.0,-5.106849193572998,-0.0,-7.342855923297975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861389160156,0.0,0.0,9.744051203597336e-05,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,0.0001026095997076,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,7.578709482913837e-05,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0001026095997076,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,0.0004867355164606,290.8566589355469,294.1499938964844,284.3371887207031,284.29718017578125,285.47076416015625,284.3880310058594,291.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038250979036,1.0336928646381692e-08,0.0010382406180724,-0.0261289309710264,0.0,0.0,0.0,-0.0099372714757919,60.0,-5.113613128662109,-0.0,-7.34961389525779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,9.755696373758838e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001027322286972,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,7.587766594951972e-05,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001027322286972,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0004873172147199,290.85418701171875,294.1499938964844,284.3155822753906,284.2861328125,285.44970703125,284.3653259277344,291.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394913842901,1.0481971735032404e-08,0.0010394809069111,-0.0265086237341165,0.0,0.0,0.0,-0.0100091760978102,60.0,-5.133684158325195,-0.0,-7.367185617113138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,9.755696373758838e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001027322286972,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,7.587766594951972e-05,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001027322286972,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0004873172147199,290.85418701171875,294.1499938964844,284.3155822753906,284.2861328125,285.44970703125,284.3653259277344,291.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394913842901,1.0481971735032404e-08,0.0010394809069111,-0.0265086237341165,0.0,0.0,0.0,-0.0100091760978102,60.0,-5.133684158325195,-0.0,-7.367185617113138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,9.75994553300552e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,0.0001027769758366,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,7.591071334900334e-05,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,0.0001027769758366,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,0.0004875294689554,290.8529663085937,294.1499938964844,284.3047180175781,284.2804260253906,285.4391784667969,284.3540344238281,291.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399440070614,1.0534889405278136e-08,0.0010399335296824,-0.0266471486538648,0.0,0.0,0.0,-0.0100354105234146,60.0,-5.142985820770264,-0.0,-7.37360181801705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,9.763123671291396e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,0.0001028104452416,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,7.593543705297634e-05,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,0.0001028104452416,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0004876882303506,290.8517150878906,294.1499938964844,284.2938232421875,284.27459716796875,285.4286193847656,284.3427734375,291.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402825428172,1.0574465747481554e-08,0.001040271949023,-0.0267507471144199,0.0,0.0,0.0,-0.0100550297647714,60.0,-5.15178108215332,-0.0,-7.37840153419711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,9.765951836016028e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001028402257361,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,7.595743227284402e-05,297.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001028402184601,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0004878295003436,290.8492126464844,294.1499938964844,284.27197265625,284.2625732421875,285.4075012207031,284.3204040527344,291.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609650935577974e-08,0.0010405729990452,-0.0268428493291139,0.0,0.0,0.0,-0.010072473436594,60.0,-5.16770601272583,-0.0,-7.382670474953559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,9.765951836016028e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001028402257361,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,7.595743227284402e-05,297.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001028402184601,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0004878295003436,290.8492126464844,294.1499938964844,284.27197265625,284.2625732421875,285.4075012207031,284.3204040527344,291.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609650935577974e-08,0.0010405729990452,-0.0268428493291139,0.0,0.0,0.0,-0.010072473436594,60.0,-5.16770601272583,-0.0,-7.382670474953559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,9.763793786987662e-05,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,0.0001028175029205,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,7.59406466386281e-05,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001028174956445,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.0004877216997556,290.8467102050781,294.1499938964844,284.25,284.25,285.3863830566406,284.298095703125,291.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403533233329,1.0582714260465307e-08,0.001040342845954,-0.0267723388969898,0.0,0.0,0.0,-0.0100591210648417,60.0,-5.181293487548828,-0.0,-7.37940197836906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,9.763793786987662e-05,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,0.0001028175029205,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,7.59406466386281e-05,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001028174956445,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.0004877216997556,290.8467102050781,294.1499938964844,284.25,284.25,285.3863830566406,284.298095703125,291.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403533233329,1.0582714260465307e-08,0.001040342845954,-0.0267723388969898,0.0,0.0,0.0,-0.0100591210648417,60.0,-5.181293487548828,-0.0,-7.37940197836906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,9.75804650806822e-05,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001027569742291,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,7.589594315504655e-05,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0001027569742291,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,0.0004874345904681,290.8442077636719,294.1499938964844,284.223876953125,284.223876953125,285.3652038574219,284.2753601074219,291.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397406294941,1.0511049808314963e-08,0.0010397300356999,-0.026584742590785,0.0,0.0,0.0,-0.0100235939025878,60.0,-5.193738460540772,-0.0,-7.370710619625245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,9.75804650806822e-05,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001027569742291,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,7.589594315504655e-05,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0001027569742291,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,0.0004874345904681,290.8442077636719,294.1499938964844,284.223876953125,284.223876953125,285.3652038574219,284.2753601074219,291.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397406294941,1.0511049808314963e-08,0.0010397300356999,-0.026584742590785,0.0,0.0,0.0,-0.0100235939025878,60.0,-5.193738460540772,-0.0,-7.370710619625245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,9.750798199092968e-05,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001026806494337,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,7.583956903545186e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001026806421577,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,0.0004870725388173,290.8416748046875,294.1499938964844,284.18994140625,284.18994140625,285.3438720703125,284.2498779296875,291.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389679810032,1.0420690976786773e-08,0.0010389575036242,-0.0263482052832841,0.0,0.0,0.0,-0.0099788000807166,60.0,-5.209174633026123,-0.0,-7.359759024438972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,9.750798199092968e-05,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001026806494337,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,7.583956903545186e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001026806421577,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,0.0004870725388173,290.8416748046875,294.1499938964844,284.18994140625,284.18994140625,285.3438720703125,284.2498779296875,291.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389679810032,1.0420690976786773e-08,0.0010389575036242,-0.0263482052832841,0.0,0.0,0.0,-0.0099788000807166,60.0,-5.209174633026123,-0.0,-7.359759024438972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,9.74662252701819e-05,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,0.0001026366735459,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,7.580708916066214e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,0.0001026366735459,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.0004868639516644,290.8404235839844,294.1499938964844,284.1702575683594,284.1702575683594,285.3330993652344,284.2353515625,291.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385228088125,1.0368636615964988e-08,0.0010385124478489,-0.0262119360268116,0.0,0.0,0.0,-0.0099529940634965,60.0,-5.218655109405518,-0.0,-7.353453668201837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,9.742141264723614e-05,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001025894889608,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,7.57722373236902e-05,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0001025894816848,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0004866401141043,290.83917236328125,294.1499938964844,284.1488647460937,284.1488647460937,285.3222351074219,284.2197265625,291.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380451567471,1.0312779075150049e-08,0.0010380347957834,-0.0260657109320163,0.0,0.0,0.0,-0.0099253030493855,60.0,-5.229048728942871,-0.0,-7.346690722442872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,9.732296894071624e-05,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001024858211167,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,7.569566514575854e-05,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001024858138407,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0004861483466811,290.83660888671875,294.1499938964844,284.1011962890625,284.1011962890625,285.3002014160156,284.184814453125,291.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-5.252749443054199,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,9.732296894071624e-05,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001024858211167,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,7.569566514575854e-05,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001024858138407,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0004861483466811,290.83660888671875,294.1499938964844,284.1011962890625,284.1011962890625,285.3002014160156,284.184814453125,291.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-5.252749443054199,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
