time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,9.721349488245325e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,0.0001023705408442,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,7.561052188975736e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,0.0001023705335683,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0004856015148106,290.8340759277344,294.1499938964844,284.04754638671875,284.04754638671875,285.277587890625,284.1442565917969,291.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053625487671525e-08,0.0010358189465478,-0.0253872722387313,0.0,0.0,0.0,-0.0097968308255076,60.0,-5.28048849105835,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,9.721349488245325e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,0.0001023705408442,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,7.561052188975736e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,0.0001023705335683,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0004856015148106,290.8340759277344,294.1499938964844,284.04754638671875,284.04754638671875,285.277587890625,284.1442565917969,291.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053625487671525e-08,0.0010358189465478,-0.0253872722387313,0.0,0.0,0.0,-0.0097968308255076,60.0,-5.28048849105835,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,9.7124524472747e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.000102276848338,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,7.554132025688887e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,0.000102276848338,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0004851570993196,290.8321533203125,294.1499938964844,284.003173828125,284.003173828125,285.2600402832031,284.1103515625,291.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348807554692,9.942739964685645e-09,0.0010348707437515,-0.0250969752669334,0.0,0.0,0.0,-0.0097418595105409,60.0,-5.303574085235596,-0.0,-7.30196632048319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,9.709541336633264e-05,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,0.0001022461947286,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,7.551867747679353e-05,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,0.0001022461874526,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,0.0004850116965826,290.8315124511719,294.1499938964844,283.98858642578125,283.98858642578125,285.25445556640625,284.09912109375,291.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906456099884052e-09,0.0010345604969188,-0.0250019822269678,0.0,0.0,0.0,-0.0097238728776574,60.0,-5.311232566833496,-0.0,-7.297587956145436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,9.696942288428544e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001021135176415,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,7.54206848796457e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001021135103655,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.000484382326249,290.8289794921875,294.1499938964844,283.92486572265625,283.92486572265625,285.2305908203125,284.0487060546875,291.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.74942970799475e-09,0.0010332178790122,-0.0245908722281456,0.0,0.0,0.0,-0.0096460273489356,60.0,-5.345291614532471,-0.0,-7.278655544951107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,9.696942288428544e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001021135176415,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,7.54206848796457e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001021135103655,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.000484382326249,290.8289794921875,294.1499938964844,283.92486572265625,283.92486572265625,285.2305908203125,284.0487060546875,291.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.74942970799475e-09,0.0010332178790122,-0.0245908722281456,0.0,0.0,0.0,-0.0096460273489356,60.0,-5.345291614532471,-0.0,-7.278655544951107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86114501953125,0.0,0.0,9.690377191873269e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001020443814923,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,7.536962220910937e-05,297.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001020443742163,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0004840543842874,290.82769775390625,294.1499938964844,283.89141845703125,283.89141845703125,285.2183837890625,284.0216369628906,291.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325278853997,9.667606271079876e-09,0.001032518222928,-0.0243766456842422,0.0,0.0,0.0,-0.0096054645255208,60.0,-5.363389492034912,-0.0,-7.268800317206114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,9.683690586825831e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0001019739720504,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,7.531761366408318e-05,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0001019739647745,297.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,0.0004837203596252,290.826416015625,294.1499938964844,283.85699462890625,283.85699462890625,285.2059631347656,283.9935913085937,291.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584272042673092e-09,0.0010318056447431,-0.0241584628820419,0.0,0.0,0.0,-0.009564152918756,60.0,-5.382008075714111,-0.0,-7.258770295948126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,9.669908467913046e-05,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001018288385239,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,7.521042425651103e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001018288312479,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,0.0004830319376196,290.8238220214844,294.1499938964844,283.7856140136719,283.7856140136719,285.1805419921875,283.9344787597656,291.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412509882622544e-09,0.0010303369490429,-0.0237087476998567,0.0,0.0,0.0,-0.0094790030270814,60.0,-5.42094087600708,-0.0,-7.238117660790523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,9.669908467913046e-05,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001018288385239,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,7.521042425651103e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001018288312479,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,0.0004830319376196,290.8238220214844,294.1499938964844,283.7856140136719,283.7856140136719,285.1805419921875,283.9344787597656,291.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412509882622544e-09,0.0010303369490429,-0.0237087476998567,0.0,0.0,0.0,-0.0094790030270814,60.0,-5.42094087600708,-0.0,-7.238117660790523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,9.655739268055186e-05,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001016796304611,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.510022260248661e-05,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001016796231851,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,0.0004823241615667,290.8212585449219,294.1499938964844,283.7113037109375,283.7113037109375,285.1543273925781,283.8719482421875,291.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235929354645124e-09,0.0010288270423188,-0.0232464000582695,0.0,0.0,0.0,-0.009391464293003,60.0,-5.461659908294678,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,9.655739268055186e-05,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001016796304611,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.510022260248661e-05,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001016796231851,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,0.0004823241615667,290.8212585449219,294.1499938964844,283.7113037109375,283.7113037109375,285.1543273925781,283.8719482421875,291.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235929354645124e-09,0.0010288270423188,-0.0232464000582695,0.0,0.0,0.0,-0.009391464293003,60.0,-5.461659908294678,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,9.641256474424154e-05,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.0001015271191135,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,7.498757622670382e-05,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.0001015271118376,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0004816007276531,290.81866455078125,294.1499938964844,283.6347045898437,283.6347045898437,285.1271667480469,283.8061218261719,291.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737948298454,0.0,0.0,0.0,-0.0093019865453243,60.0,-5.50403356552124,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,9.641256474424154e-05,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.0001015271191135,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,7.498757622670382e-05,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.0001015271118376,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0004816007276531,290.81866455078125,294.1499938964844,283.6347045898437,283.6347045898437,285.1271667480469,283.8061218261719,291.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737948298454,0.0,0.0,0.0,-0.0093019865453243,60.0,-5.50403356552124,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.626601240597664e-05,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001013727887766,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,7.487359107472003e-05,297.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001013727887766,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0004808686499018,290.8160705566406,294.1499938964844,283.556396484375,283.556396484375,285.0992126464844,283.7379455566406,291.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-5.547407150268555,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.626601240597664e-05,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001013727887766,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,7.487359107472003e-05,297.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001013727887766,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0004808686499018,290.8160705566406,294.1499938964844,283.556396484375,283.556396484375,285.0992126464844,283.7379455566406,291.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-5.547407150268555,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,9.619229240342976e-05,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001012951543089,297.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,7.481624925276265e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001012951543089,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.000480500399135,290.8147888183594,294.1499938964844,283.51678466796875,283.51678466796875,285.0848693847656,283.7030334472656,291.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.569429397583008,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,9.611847053747624e-05,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,0.0001012174252537,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,7.475883467122912e-05,297.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,0.0001012174179777,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0004801316536031,290.8134765625,294.1499938964844,283.4769897460937,283.4769897460937,285.0703430175781,283.6676940917969,291.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.591588497161865,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,9.597095049684869e-05,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001010620762826,297.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,7.464409281965345e-05,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001010620690067,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.000479394744616,290.8108825683594,294.1499938964844,283.3971252441406,283.3971252441406,285.0406188964844,283.5959777832031,291.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505082860210678e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.636129379272461,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,9.597095049684869e-05,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001010620762826,297.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,7.464409281965345e-05,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001010620690067,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.000479394744616,290.8108825683594,294.1499938964844,283.3971252441406,283.3971252441406,285.0406188964844,283.5959777832031,291.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505082860210678e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.636129379272461,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.582432539900763e-05,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001009076731861,297.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,7.453005673596635e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,0.0001009076731861,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0004786623467225,290.80828857421875,294.1499938964844,283.3173522949219,283.3173522949219,285.0100402832031,283.52325439453125,291.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322361466639451e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.680679321289063,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.582432539900763e-05,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001009076731861,297.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,7.453005673596635e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,0.0001009076731861,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0004786623467225,290.80828857421875,294.1499938964844,283.3173522949219,283.3173522949219,285.0100402832031,283.52325439453125,291.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322361466639451e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.680679321289063,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,9.570248948875816e-05,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0001007793689495,297.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,7.443529466399923e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0001007793689495,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0004780537565238,290.8060913085937,294.1499938964844,283.2509155273437,283.2509155273437,284.98370361328125,283.4617919921875,291.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170526477613294e-09,0.0010197169613093,-0.0204565189778804,0.0,0.0,0.0,-0.0088632982224226,60.0,-5.717813014984131,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,9.567941742716356e-05,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001007550745271,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,7.441734487656504e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001007550672511,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0004779384762514,290.8056640625,294.1499938964844,283.23834228515625,283.23834228515625,284.9786376953125,283.4500732421875,291.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141769036740243e-09,0.0010194710921496,-0.0203812085092067,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.724851131439209,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,9.553696145303547e-05,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.000100605058833,297.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,7.430654659401625e-05,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.000100605051557,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,0.0004772268875967,290.8030700683594,294.1499938964844,283.1606750488281,283.1606750488281,284.9464416503906,283.3769226074219,291.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964239046032162e-09,0.0010179530363529,-0.0199162773787975,0.0,0.0,0.0,-0.0087610334157943,60.0,-5.768266201019287,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,9.553696145303547e-05,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.000100605058833,297.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,7.430654659401625e-05,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.000100605051557,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,0.0004772268875967,290.8030700683594,294.1499938964844,283.1606750488281,283.1606750488281,284.9464416503906,283.3769226074219,291.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964239046032162e-09,0.0010179530363529,-0.0199162773787975,0.0,0.0,0.0,-0.0087610334157943,60.0,-5.768266201019287,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,9.546699584461749e-05,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001005313897621,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,7.425212970701978e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001005313824862,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,0.0004768774088006,290.8017578125,294.1499938964844,283.1225280761719,283.1225280761719,284.9300231933594,283.340576171875,291.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172153124585,7.877053675997558e-09,0.001017207512632,-0.0196879431605339,0.0,0.0,0.0,-0.008717811666429,60.0,-5.789506435394287,-0.0,-7.054804029849039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,9.539763414068148e-05,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374938964844,0.0,0.0,0.0001004583391477,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,7.41981784813106e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,0.0001004583391477,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,0.000476530927699,290.8004455566406,294.1499938964844,283.0849304199219,283.0849304199219,284.9134521484375,283.3043518066406,291.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790609934943404e-09,0.0010164682753384,-0.0194615479558706,0.0,0.0,0.0,-0.0086749577894806,60.0,-5.8105010986328125,-0.0,-7.044553740342965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.52622649492696e-05,297.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,0.0001003157885861,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,7.409288809867576e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001003157885861,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,0.0004758547001983,290.7977905273437,294.1499938964844,283.01177978515625,283.01177978515625,284.8797302246094,283.23291015625,291.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150333400815,7.621911102262402e-09,0.0010150257730856,-0.0190197210758924,0.0,0.0,0.0,-0.0085913268849253,60.0,-5.851184368133545,-0.0,-7.024570436442445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.52622649492696e-05,297.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,0.0001003157885861,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,7.409288809867576e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001003157885861,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,0.0004758547001983,290.7977905273437,294.1499938964844,283.01177978515625,283.01177978515625,284.8797302246094,283.23291015625,291.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150333400815,7.621911102262402e-09,0.0010150257730856,-0.0190197210758924,0.0,0.0,0.0,-0.0085913268849253,60.0,-5.851184368133545,-0.0,-7.024570436442445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83270263671875,0.0,0.0,9.513080294709653e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001001773489406,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,7.399063906632364e-05,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001001773489406,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0004751980304718,290.795166015625,294.1499938964844,282.9417724609375,282.9417724609375,284.8454895019531,283.1627502441406,291.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.458081263678196e-09,0.0010136248311027,-0.018590634688735,0.0,0.0,0.0,-0.0085101090371608,60.0,-5.890285491943359,-0.0,-7.00519180441006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83270263671875,0.0,0.0,9.513080294709653e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001001773489406,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,7.399063906632364e-05,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001001773489406,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0004751980304718,290.795166015625,294.1499938964844,282.9417724609375,282.9417724609375,284.8454895019531,283.1627502441406,291.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.458081263678196e-09,0.0010136248311027,-0.018590634688735,0.0,0.0,0.0,-0.0085101090371608,60.0,-5.890285491943359,-0.0,-7.00519180441006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.500417218077928e-05,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.0001000440024654,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,7.389215170405805e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,0.0001000439951894,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0004745654878206,290.79254150390625,294.1499938964844,282.87554931640625,282.87554931640625,284.8106689453125,283.0947265625,291.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122826788574,7.300271942511926e-09,0.0010122753446921,-0.01817730627954,0.0,0.0,0.0,-0.008431876078248,60.0,-5.926903247833252,-0.0,-6.986550005194658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.500417218077928e-05,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.0001000440024654,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,7.389215170405805e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,0.0001000439951894,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0004745654878206,290.79254150390625,294.1499938964844,282.87554931640625,282.87554931640625,284.8106689453125,283.0947265625,291.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122826788574,7.300271942511926e-09,0.0010122753446921,-0.01817730627954,0.0,0.0,0.0,-0.008431876078248,60.0,-5.926903247833252,-0.0,-6.986550005194658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,9.488294017501175e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.991633851313964e-05,297.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,7.379786256933585e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.991633851313964e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0004739598953165,290.7898864746094,294.1499938964844,282.813720703125,282.813720703125,284.7753601074219,283.02935791015625,291.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149192793320935e-09,0.0010109834838658,-0.0177815984934568,0.0,0.0,0.0,-0.0083569791167974,60.0,-5.960778713226318,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,9.488294017501175e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.991633851313964e-05,297.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,7.379786256933585e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,9.991633851313964e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0004739598953165,290.7898864746094,294.1499938964844,282.813720703125,282.813720703125,284.7753601074219,283.02935791015625,291.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149192793320935e-09,0.0010109834838658,-0.0177815984934568,0.0,0.0,0.0,-0.0083569791167974,60.0,-5.960778713226318,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,9.482409950578584e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,9.985438373405486e-05,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,7.375209679594263e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,9.985437645809724e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,0.0004736660048365,290.78857421875,294.1499938964844,282.7846374511719,282.7846374511719,284.7575378417969,282.9976806640625,291.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103635722771,7.0758692238825915e-09,0.0010103564709424,-0.0175895448774099,0.0,0.0,0.0,-0.0083206295967102,60.0,-5.976735591888428,-0.0,-6.960085130458539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.47669250308536e-05,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,9.979416790883988e-05,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,7.370762614300475e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,9.979416790883988e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0004733803798444,290.7872314453125,294.1499938964844,282.7568664550781,282.7568664550781,284.7396545410156,282.9668884277344,291.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.00461066927005e-09,0.001009747153148,-0.0174028985202312,0.0,0.0,0.0,-0.0082853036001324,60.0,-5.99180793762207,-0.0,-6.951691489121006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,9.465676703257486e-05,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,9.967817459255456e-05,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,7.362195174209774e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,9.967816731659696e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.0004728301428258,290.7845764160156,294.1499938964844,282.7056579589844,282.7056579589844,284.7037048339844,282.9077453613281,291.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.867334256810409e-09,0.0010085732210427,-0.0170433279126882,0.0,0.0,0.0,-0.0082172499969601,60.0,-6.019505023956299,-0.0,-6.935536589480763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,9.465676703257486e-05,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,9.967817459255456e-05,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,7.362195174209774e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,9.967816731659696e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.0004728301428258,290.7845764160156,294.1499938964844,282.7056579589844,282.7056579589844,284.7037048339844,282.9077453613281,291.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.867334256810409e-09,0.0010085732210427,-0.0170433279126882,0.0,0.0,0.0,-0.0082172499969601,60.0,-6.019505023956299,-0.0,-6.935536589480763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,9.455269173486158e-05,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,9.956857684301212e-05,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,7.354100671363994e-05,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,9.956856956705452e-05,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0004723102611023,290.78192138671875,294.1499938964844,282.6606140136719,282.6606140136719,284.6676025390625,282.8526306152344,291.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074708843603,6.737632229913971e-09,0.0010074641322717,-0.0167035907506942,0.0,0.0,0.0,-0.0081529505550861,60.0,-6.043309688568115,-0.0,-6.920289763456823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
