time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,9.455269173486158e-05,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,9.956857684301212e-05,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,7.354100671363994e-05,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,9.956856956705452e-05,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0004723102611023,290.78192138671875,294.1499938964844,282.6606140136719,282.6606140136719,284.6676025390625,282.8526306152344,291.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074708843603,6.737632229913971e-09,0.0010074641322717,-0.0167035907506942,0.0,0.0,0.0,-0.0081529505550861,60.0,-6.043309688568115,-0.0,-6.920289763456823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,9.446244803257288e-05,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,9.947354556061327e-05,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,7.347081555053592e-05,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,9.947353828465566e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.0004718594718724,290.7794494628906,294.1499938964844,282.6252136230469,282.6252136230469,284.6343688964844,282.8056335449219,291.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065090609714,6.625163528894973e-09,0.001006502425298,-0.0164089910686016,0.0,0.0,0.0,-0.0080971950665116,60.0,-6.061658382415772,-0.0,-6.907082195084513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,9.445485920878129e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,9.94655565591529e-05,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,7.346491474891081e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,9.946554928319527e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,0.0004718215786851,290.7792358398437,294.1499938964844,282.6224365234375,282.6224365234375,284.6314697265625,282.8016967773437,291.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064281523227,6.6157075373496355e-09,0.0010064216330647,-0.0163842216134071,0.0,0.0,0.0,-0.0080925077199935,60.0,-6.063115119934082,-0.0,-6.905972327331257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,9.436298569198698e-05,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,9.93688081507571e-05,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,7.33934502932243e-05,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,9.936880087479948e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,0.0004713626403827,290.77655029296875,294.1499938964844,282.5916442871094,282.5916442871094,284.59539794921875,282.75555419921875,291.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054489830508,6.501207572284784e-09,0.0010054424637928,-0.0160842947661876,0.0,0.0,0.0,-0.0080357445403933,60.0,-6.078391075134277,-0.0,-6.892540937997182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,9.436298569198698e-05,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,9.93688081507571e-05,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,7.33934502932243e-05,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,9.936880087479948e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,0.0004713626403827,290.77655029296875,294.1499938964844,282.5916442871094,282.5916442871094,284.59539794921875,282.75555419921875,291.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054489830508,6.501207572284784e-09,0.0010054424637928,-0.0160842947661876,0.0,0.0,0.0,-0.0080357445403933,60.0,-6.078391075134277,-0.0,-6.892540937997182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,9.43195991567336e-05,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152160644531,0.0,0.0,9.932311513694005e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,7.335970440180972e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.932311513694005e-05,297.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0004711459332611,290.7752380371094,294.1499938964844,282.5792541503906,282.5792541503906,284.57745361328125,282.7347106933594,291.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.4471343819150215e-09,0.0010049800621345,-0.0159426517784595,0.0,0.0,0.0,-0.0080089382827281,60.0,-6.083970069885254,-0.0,-6.886202186251468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,9.42777332966216e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,9.927902283379808e-05,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,7.332714449148625e-05,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,9.927902283379808e-05,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,0.0004709367640316,290.7738952636719,294.1499938964844,282.56890869140625,282.56890869140625,284.5595703125,282.7152099609375,291.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.394950791133169e-09,0.001004533842206,-0.0158059578388929,0.0,0.0,0.0,-0.0079830689355731,60.0,-6.088381767272949,-0.0,-6.880087255467515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,9.419891284778714e-05,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.919602598529308e-05,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,7.326583727262914e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.919601870933548e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,0.000470543076517,290.77117919921875,294.1499938964844,282.5548400878906,282.5548400878906,284.52410888671875,282.6805419921875,291.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296720922449594e-09,0.001003693905659,-0.0155486427247524,0.0,0.0,0.0,-0.0079343719407916,60.0,-6.0932793617248535,-0.0,-6.868584989661032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,9.419891284778714e-05,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.919602598529308e-05,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,7.326583727262914e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.919601870933548e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,0.000470543076517,290.77117919921875,294.1499938964844,282.5548400878906,282.5548400878906,284.52410888671875,282.6805419921875,291.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296720922449594e-09,0.001003693905659,-0.0155486427247524,0.0,0.0,0.0,-0.0079343719407916,60.0,-6.0932793617248535,-0.0,-6.868584989661032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,9.412647341378032e-05,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,9.9119744845666e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,7.320949953282252e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,9.9119744845666e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.0004701812285929,290.7684936523437,294.1499938964844,282.54998779296875,282.54998779296875,284.4891357421875,282.65203857421875,291.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029280092567,6.206439806533126e-09,0.0010029218392446,-0.0153121463954448,0.0,0.0,0.0,-0.0078896153718233,60.0,-6.092557430267334,-0.0,-6.858022061351221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,9.412647341378032e-05,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,9.9119744845666e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,7.320949953282252e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,9.9119744845666e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.0004701812285929,290.7684936523437,294.1499938964844,282.54998779296875,282.54998779296875,284.4891357421875,282.65203857421875,291.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029280092567,6.206439806533126e-09,0.0010029218392446,-0.0153121463954448,0.0,0.0,0.0,-0.0078896153718233,60.0,-6.092557430267334,-0.0,-6.858022061351221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.406512981513516e-05,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.905514161800966e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,7.31617838027887e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,9.905514161800966e-05,297.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,0.0004698747652582,290.7657775878906,294.1499938964844,282.54998779296875,282.5440368652344,284.4548034667969,282.6298828125,291.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002274104394,6.129973861845883e-09,0.0010022679343819,-0.0151118393987417,0.0,0.0,0.0,-0.0078517077490687,60.0,-6.087368965148926,-0.0,-6.849081302107153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.406512981513516e-05,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.905514161800966e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,7.31617838027887e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,9.905514161800966e-05,297.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,0.0004698747652582,290.7657775878906,294.1499938964844,282.54998779296875,282.5440368652344,284.4548034667969,282.6298828125,291.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002274104394,6.129973861845883e-09,0.0010022679343819,-0.0151118393987417,0.0,0.0,0.0,-0.0078517077490687,60.0,-6.087368965148926,-0.0,-6.849081302107153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,9.401762508787216e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,9.900511940941216e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,7.312483649002388e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,9.900511213345452e-05,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0004696374817285,290.7630615234375,294.1499938964844,282.54998779296875,282.5370788574219,284.4210510253906,282.6125793457031,291.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070756342069217e-09,0.001001761527732,-0.0149567136541008,0.0,0.0,0.0,-0.0078223505988717,60.0,-6.081324577331543,-0.0,-6.84216203694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,9.401762508787216e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,9.900511940941216e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,7.312483649002388e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,9.900511213345452e-05,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0004696374817285,290.7630615234375,294.1499938964844,282.54998779296875,282.5370788574219,284.4210510253906,282.6125793457031,291.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070756342069217e-09,0.001001761527732,-0.0149567136541008,0.0,0.0,0.0,-0.0078223505988717,60.0,-6.081324577331543,-0.0,-6.84216203694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,9.399910777574404e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,9.898561984300612e-05,297.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,7.311043736990541e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,9.898561984300612e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,0.0004695450188592,290.76171875,294.1499938964844,282.54998779296875,282.5332336425781,284.4044494628906,282.6055908203125,291.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015701409429,6.047676581744099e-09,0.0010015642037615,-0.014896254055202,0.0,0.0,0.0,-0.0078109088353812,60.0,-6.078524112701416,-0.0,-6.839466237806846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,9.398284601047636e-05,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,9.896849951473996e-05,297.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,7.309778447961435e-05,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,9.896849223878236e-05,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0004694637609645,290.7603454589844,294.1499938964844,282.54998779296875,282.5291442871094,284.3879699707031,282.59930419921875,291.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013966821134,6.027399912511555e-09,0.0010013906285166,-0.0148431360721588,0.0,0.0,0.0,-0.0078008566051721,60.0,-6.075858116149902,-0.0,-6.837097998868559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,9.395954111823812e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,9.89439504337497e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.307966006919742e-05,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,9.89439504337497e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,0.0004693473456427,290.75762939453125,294.1499938964844,282.54998779296875,282.5203552246094,284.35546875,282.58892822265625,291.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011481354013,5.998333829637659e-09,0.0010011421982198,-0.0147669948637485,0.0,0.0,0.0,-0.0077864471822977,60.0,-6.071103096008301,-0.0,-6.833703736219833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,9.395954111823812e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,9.89439504337497e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.307966006919742e-05,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,9.89439504337497e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,0.0004693473456427,290.75762939453125,294.1499938964844,282.54998779296875,282.5203552246094,284.35546875,282.58892822265625,291.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011481354013,5.998333829637659e-09,0.0010011421982198,-0.0147669948637485,0.0,0.0,0.0,-0.0077864471822977,60.0,-6.071103096008301,-0.0,-6.833703736219833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,9.39456222113222e-05,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,9.892929665511474e-05,297.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,7.306883344426751e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,9.892928937915713e-05,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0004692778165917,290.7548828125,294.1499938964844,282.54998779296875,282.5107727050781,284.323486328125,282.5805969238281,291.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009995894506,5.980962392015954e-09,0.0010009935358539,-0.0147214885801076,0.0,0.0,0.0,-0.0077778352424502,60.0,-6.066944599151611,-0.0,-6.831675847251972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,9.39456222113222e-05,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,9.892929665511474e-05,297.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,7.306883344426751e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,9.892928937915713e-05,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0004692778165917,290.7548828125,294.1499938964844,282.54998779296875,282.5107727050781,284.323486328125,282.5805969238281,291.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009995894506,5.980962392015954e-09,0.0010009935358539,-0.0147214885801076,0.0,0.0,0.0,-0.0077778352424502,60.0,-6.066944599151611,-0.0,-6.831675847251972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,9.39409146667458e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,9.892434172797948e-05,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,7.306517363758758e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,9.892433445202188e-05,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0004692543298006,290.75213623046875,294.1499938964844,282.54998779296875,282.5004577636719,284.2921447753906,282.5741271972656,291.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009491816163,5.975070660468873e-09,0.0010009431280195,-0.0147060537710785,0.0,0.0,0.0,-0.0077749146148562,60.0,-6.063451766967773,-0.0,-6.830988041883759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,9.39409146667458e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,9.892434172797948e-05,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,7.306517363758758e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,9.892433445202188e-05,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0004692543298006,290.75213623046875,294.1499938964844,282.54998779296875,282.5004577636719,284.2921447753906,282.5741271972656,291.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009491816163,5.975070660468873e-09,0.0010009431280195,-0.0147060537710785,0.0,0.0,0.0,-0.0077749146148562,60.0,-6.063451766967773,-0.0,-6.830988041883759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,9.394405060447752e-05,297.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.89276377367787e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.306761108338833e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.892763046082108e-05,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,0.0004692699585575,290.7493591308594,294.1499938964844,282.54998779296875,282.4894714355469,284.2613220214844,282.56903076171875,291.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009822435677,5.978944450646395e-09,0.0010009763063862,-0.0147162014618515,0.0,0.0,0.0,-0.0077768345363438,60.0,-6.060472011566162,-0.0,-6.831440657606437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,9.394405060447752e-05,297.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.89276377367787e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.306761108338833e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,9.892763046082108e-05,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,0.0004692699585575,290.7493591308594,294.1499938964844,282.54998779296875,282.4894714355469,284.2613220214844,282.56903076171875,291.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009822435677,5.978944450646395e-09,0.0010009763063862,-0.0147162014618515,0.0,0.0,0.0,-0.0077768345363438,60.0,-6.060472011566162,-0.0,-6.831440657606437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,9.39483943511732e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909240722656,0.0,0.0,9.893221431411804e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909240722656,0.0,0.0,7.307099440367892e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909240722656,0.0,0.0,9.893221431411804e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.000469291670015,290.7479858398437,294.1499938964844,282.54998779296875,282.4837646484375,284.2461242675781,282.5669250488281,291.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010284604504,5.9843485722410605e-09,0.001001022523269,-0.0147303584963083,0.0,0.0,0.0,-0.0077795134857296,60.0,-6.059173583984375,-0.0,-6.832070909013055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,9.395412780577316e-05,297.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,9.89382460829802e-05,297.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,7.30754472897388e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,9.89382460829802e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0004693202790804,290.7466125488281,294.1499938964844,282.54998779296875,282.4779052734375,284.2310791015625,282.5650329589844,291.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010893456637,5.991470430899426e-09,0.001001083292067,-0.0147490156814455,0.0,0.0,0.0,-0.00778304412961,60.0,-6.0579705238342285,-0.0,-6.83290295455663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,9.397017856827006e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,9.895515540847556e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,7.308793283300474e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,9.895515540847556e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,0.0004694004892371,290.7438049316406,294.1499938964844,282.54998779296875,282.4658508300781,284.20135498046875,282.5618896484375,291.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012601269409,6.011447784004531e-09,0.0010012541897594,-0.0148013485595583,0.0,0.0,0.0,-0.0077929478138685,60.0,-6.055867671966553,-0.0,-6.835234955815396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,9.397017856827006e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,9.895515540847556e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,7.308793283300474e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,9.895515540847556e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,0.0004694004892371,290.7438049316406,294.1499938964844,282.54998779296875,282.4658508300781,284.20135498046875,282.5618896484375,291.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012601269409,6.011447784004531e-09,0.0010012541897594,-0.0148013485595583,0.0,0.0,0.0,-0.0077929478138685,60.0,-6.055867671966553,-0.0,-6.835234955815396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,9.39907695283182e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.89768304862082e-05,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,7.310394721571356e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.89768304862082e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0004695033421739,290.74102783203125,294.1499938964844,282.54998779296875,282.4533386230469,284.172119140625,282.559326171875,291.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.0370690668776206e-09,0.0010014732833951,-0.0148684661835432,0.0,0.0,0.0,-0.0078056491911411,60.0,-6.054079532623291,-0.0,-6.83822705127568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,9.39907695283182e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.89768304862082e-05,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,7.310394721571356e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.89768304862082e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0004695033421739,290.74102783203125,294.1499938964844,282.54998779296875,282.4533386230469,284.172119140625,282.559326171875,291.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.0370690668776206e-09,0.0010014732833951,-0.0148684661835432,0.0,0.0,0.0,-0.0078056491911411,60.0,-6.054079532623291,-0.0,-6.83822705127568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,9.401526767760517e-05,297.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,9.900263830786572e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.312300294870511e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,9.90026310319081e-05,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,0.000469625723781,290.7382202148437,294.1499938964844,282.54998779296875,282.4404602050781,284.1434631347656,282.557373046875,291.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.067569557899333e-09,0.001001734053716,-0.014948365278542,0.0,0.0,0.0,-0.0078207701444625,60.0,-6.052585124969482,-0.0,-6.841789712552784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,9.401526767760517e-05,297.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,9.900263830786572e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.312300294870511e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,9.90026310319081e-05,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,0.000469625723781,290.7382202148437,294.1499938964844,282.54998779296875,282.4404602050781,284.1434631347656,282.557373046875,291.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.067569557899333e-09,0.001001734053716,-0.014948365278542,0.0,0.0,0.0,-0.0078207701444625,60.0,-6.052585124969482,-0.0,-6.841789712552784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,9.404195589013398e-05,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,9.903073805617169e-05,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,7.314376125577837e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,9.903073078021408e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0004697590193245,290.73541259765625,294.1499938964844,282.54998779296875,282.4272766113281,284.1152648925781,282.5557861328125,291.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100790983509796e-09,0.0010020181071013,-0.0150353927165269,0.0,0.0,0.0,-0.0078372387215495,60.0,-6.051255702972412,-0.0,-6.845671407518239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,9.404195589013398e-05,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,9.903073805617169e-05,297.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,7.314376125577837e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,9.903073078021408e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0004697590193245,290.73541259765625,294.1499938964844,282.54998779296875,282.4272766113281,284.1152648925781,282.5557861328125,291.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100790983509796e-09,0.0010020181071013,-0.0150353927165269,0.0,0.0,0.0,-0.0078372387215495,60.0,-6.051255702972412,-0.0,-6.845671407518239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,9.405588207300752e-05,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,9.904539911076428e-05,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77838134765625,0.0,0.0,7.315458788070828e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,9.904539911076428e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0004698286065831,290.7340087890625,294.1499938964844,282.54998779296875,282.42059326171875,284.1013488769531,282.5551452636719,291.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130446708392e-09,0.0010021664202213,-0.0150808142498135,0.0,0.0,0.0,-0.0078458348289132,60.0,-6.050644397735596,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,9.406993194716053e-05,297.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,9.906019840855151e-05,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,7.316551636904478e-05,297.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,9.906019840855151e-05,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.0004698987759184,290.73260498046875,294.1499938964844,282.54998779296875,282.41387939453125,284.08758544921875,282.5545654296875,291.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266381144523,0.0,0.0,0.0,-0.007854507304728,60.0,-6.050048351287842,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,9.409780614078044e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.908954962156712e-05,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,7.318719872273505e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.908954962156712e-05,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0004700380377471,290.7297668457031,294.1499938964844,282.54998779296875,282.4003295898437,284.0603942871094,282.5535888671875,291.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326916077329e-09,0.0010026127565652,-0.0152175473049283,0.0,0.0,0.0,-0.0078717106953263,60.0,-6.048867225646973,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,9.409780614078044e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.908954962156712e-05,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,7.318719872273505e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.908954962156712e-05,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0004700380377471,290.7297668457031,294.1499938964844,282.54998779296875,282.4003295898437,284.0603942871094,282.5535888671875,291.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326916077329e-09,0.0010026127565652,-0.0152175473049283,0.0,0.0,0.0,-0.0078717106953263,60.0,-6.048867225646973,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,9.412447980139405e-05,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.911764209391548e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,7.320794247789308e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.911763481795788e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,0.0004701712750829,290.7268981933594,294.1499938964844,282.54998779296875,282.3866882324219,284.0336303710937,282.55279541015625,291.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534574922287e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-6.047646999359131,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
