time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,9.412447980139405e-05,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.911764209391548e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,7.320794247789308e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.911763481795788e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,0.0004701712750829,290.7268981933594,294.1499938964844,282.54998779296875,282.3866882324219,284.0336303710937,282.55279541015625,291.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534574922287e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-6.047646999359131,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,9.414839587407188e-05,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.914281690726055e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,7.322653982555494e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.914281690726055e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0004702907172031,290.7240600585937,294.1499938964844,282.54998779296875,282.3730773925781,284.00738525390625,282.5521850585937,291.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.2332996542124874e-09,0.0010031512938439,-0.015382507815957,0.0,0.0,0.0,-0.00790292955935,60.0,-6.0462846755981445,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,9.414839587407188e-05,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.914281690726055e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,7.322653982555494e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.914281690726055e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0004702907172031,290.7240600585937,294.1499938964844,282.54998779296875,282.3730773925781,284.00738525390625,282.5521850585937,291.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.2332996542124874e-09,0.0010031512938439,-0.015382507815957,0.0,0.0,0.0,-0.00790292955935,60.0,-6.0462846755981445,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,9.416903048986568e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,9.916455019265412e-05,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,7.324259058805183e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,9.916454291669652e-05,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0004703937738668,290.72119140625,294.1499938964844,282.54998779296875,282.3594970703125,283.9815368652344,282.5516967773437,291.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258983553664166e-09,0.0010033708531409,-0.0154497884213924,0.0,0.0,0.0,-0.0079156616702675,60.0,-6.044757843017578,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,9.416903048986568e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,9.916455019265412e-05,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,7.324259058805183e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,9.916454291669652e-05,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0004703937738668,290.72119140625,294.1499938964844,282.54998779296875,282.3594970703125,283.9815368652344,282.5516967773437,291.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258983553664166e-09,0.0010033708531409,-0.0154497884213924,0.0,0.0,0.0,-0.0079156616702675,60.0,-6.044757843017578,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,9.417756518814711e-05,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.917353600030764e-05,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,7.324923353735358e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.917353600030764e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0004704364109784,290.7197570800781,294.1499938964844,282.54998779296875,282.3527526855469,283.9687805175781,282.551513671875,291.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.269605723474569e-09,0.0010034617735072,-0.0154776135459542,0.0,0.0,0.0,-0.007920928299427,60.0,-6.04387903213501,-0.0,-6.865411705803126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,9.4184884801507e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,9.918124851537868e-05,297.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,7.325492333620787e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,9.918124851537868e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0004704729944933,290.71832275390625,294.1499938964844,282.54998779296875,282.3460693359375,283.9561767578125,282.55133056640625,291.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278717101793063e-09,0.0010035396553575,-0.0155014814808964,0.0,0.0,0.0,-0.0079254452139139,60.0,-6.04293155670166,-0.0,-6.866478230449502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,9.419523121323436e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.919214062392712e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,7.326297054532915e-05,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.919214062392712e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0004705246828962,290.7154235839844,294.1499938964844,282.54998779296875,282.3328552246094,283.9312438964844,282.5510559082031,291.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.291583254380839e-09,0.0010036496678367,-0.0155351841822266,0.0,0.0,0.0,-0.0079318238422274,60.0,-6.040791034698486,-0.0,-6.867983870506579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,9.419523121323436e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.919214062392712e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,7.326297054532915e-05,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.919214062392712e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0004705246828962,290.7154235839844,294.1499938964844,282.54998779296875,282.3328552246094,283.9312438964844,282.5510559082031,291.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.291583254380839e-09,0.0010036496678367,-0.0155351841822266,0.0,0.0,0.0,-0.0079318238422274,60.0,-6.040791034698486,-0.0,-6.867983870506579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,9.419969137525186e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,9.919684089254588e-05,297.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,7.326644117711112e-05,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,9.919683361658826e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0004705469473265,290.7125244140625,294.1499938964844,282.54998779296875,282.3199157714844,283.90673828125,282.5508117675781,291.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-6.038308143615723,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,9.419969137525186e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,9.919684089254588e-05,297.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,7.326644117711112e-05,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,9.919683361658826e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0004705469473265,290.7125244140625,294.1499938964844,282.54998779296875,282.3199157714844,283.90673828125,282.5508117675781,291.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-6.038308143615723,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,9.419734124094248e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.919435979099944e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,7.326461491174996e-05,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,9.919435979099944e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,0.0004705352184828,290.7096252441406,294.1499938964844,282.54998779296875,282.3073425292969,283.8826904296875,282.5506286621094,291.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160304065599e-09,0.0010036717867478,-0.01554193533957,0.0,0.0,0.0,-0.0079331016167998,60.0,-6.035386085510254,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,9.419734124094248e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.919435979099944e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,7.326461491174996e-05,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,9.919435979099944e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,0.0004705352184828,290.7096252441406,294.1499938964844,282.54998779296875,282.3073425292969,283.8826904296875,282.5506286621094,291.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160304065599e-09,0.0010036717867478,-0.01554193533957,0.0,0.0,0.0,-0.0079331016167998,60.0,-6.035386085510254,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,9.418810805073008e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,9.91846391116269e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,7.325743354158476e-05,297.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,9.91846391116269e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0004704890889115,290.7066955566406,294.1499938964844,282.54998779296875,282.29522705078125,283.8590393066406,282.55047607421875,291.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263530089157e-09,0.0010035731829702,-0.0155117446556687,0.0,0.0,0.0,-0.0079273879528045,60.0,-6.032035827636719,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,9.418810805073008e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,9.91846391116269e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,7.325743354158476e-05,297.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,9.91846391116269e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0004704890889115,290.7066955566406,294.1499938964844,282.54998779296875,282.29522705078125,283.8590393066406,282.55047607421875,291.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263530089157e-09,0.0010035731829702,-0.0155117446556687,0.0,0.0,0.0,-0.0079273879528045,60.0,-6.032035827636719,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,9.418084664503112e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.91769920801744e-05,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524719238281,0.0,0.0,7.325178739847615e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.91769920801744e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.0004704528255388,290.7052307128906,294.1499938964844,282.54998779296875,282.2893371582031,283.847412109375,282.5504455566406,291.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880192130804,0.0,0.0,0.0,-0.0079228980466723,60.0,-6.0301899909973145,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,9.41718026297167e-05,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,9.916746785165742e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,7.324475154746324e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,9.916746785165742e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.0004704076272901,290.7037658691406,294.1499938964844,282.54998779296875,282.2835693359375,283.8358459472656,282.5503845214844,291.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.2622955709912276e-09,0.0010033993748947,-0.0154584636911749,0.0,0.0,0.0,-0.0079173045232892,60.0,-6.028234004974365,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,9.415260137757286e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,9.91472479654476e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,7.322981400648132e-05,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,9.91472479654476e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,0.0004703117301687,290.7012939453125,294.1499938964844,282.54998779296875,282.2742919921875,283.8167724609375,282.5503234863281,291.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003200886771,6.23835560986663e-09,0.0010031946003437,-0.0153957530856132,0.0,0.0,0.0,-0.0079054366797208,60.0,-6.024707317352295,-0.0,-6.861755252884906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,9.41482649068348e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,9.91426786640659e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,7.322643796214834e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,9.91426786640659e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.000470290047815,290.7008361816406,294.1499938964844,282.54998779296875,282.27252197265625,283.8130798339844,282.55029296875,291.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031545534729,6.232943938755397e-09,0.0010031482670456,-0.0153815755620598,0.0,0.0,0.0,-0.0079027535393834,60.0,-6.023980140686035,-0.0,-6.861122159307342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,9.411777864443138e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,9.911057713907212e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,7.320272561628371e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,9.91105698631145e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0004701377765741,290.6978759765625,294.1499938964844,282.54998779296875,282.2621154785156,283.7906799316406,282.5502319335937,291.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028295218944,6.194938340087219e-09,0.0010028233518823,-0.015282018110156,0.0,0.0,0.0,-0.0078839128836989,60.0,-6.019309997558594,-0.0,-6.856677003952427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,9.411777864443138e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,9.911057713907212e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,7.320272561628371e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,9.91105698631145e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0004701377765741,290.6978759765625,294.1499938964844,282.54998779296875,282.2621154785156,283.7906799316406,282.5502319335937,291.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028295218944,6.194938340087219e-09,0.0010028233518823,-0.015282018110156,0.0,0.0,0.0,-0.0078839128836989,60.0,-6.019309997558594,-0.0,-6.856677003952427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,9.408035839442164e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,9.90711705526337e-05,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,7.317362178582698e-05,297.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,9.90711705526337e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.000469950842671,290.6949157714844,294.1499938964844,282.54998779296875,282.2524719238281,283.7687072753906,282.5501708984375,291.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024306830018,6.148296094465877e-09,0.0010024245129898,-0.0151598351076245,0.0,0.0,0.0,-0.0078607900068163,60.0,-6.014172077178955,-0.0,-6.851223588455468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,9.408035839442164e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,9.90711705526337e-05,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,7.317362178582698e-05,297.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,9.90711705526337e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.000469950842671,290.6949157714844,294.1499938964844,282.54998779296875,282.2524719238281,283.7687072753906,282.5501708984375,291.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024306830018,6.148296094465877e-09,0.0010024245129898,-0.0151598351076245,0.0,0.0,0.0,-0.0078607900068163,60.0,-6.014172077178955,-0.0,-6.851223588455468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,9.40363315748982e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.902481542667374e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,7.313938112929463e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.902480815071613e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0004697309632319,290.69195556640625,294.1499938964844,282.54998779296875,282.2435913085937,283.7471008300781,282.5501403808594,291.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019615292549,6.093426208053643e-09,0.0010019553592428,-0.0150160994380712,0.0,0.0,0.0,-0.0078335888683795,60.0,-6.008600234985352,-0.0,-6.844810229722499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,9.40363315748982e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.902481542667374e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,7.313938112929463e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.902480815071613e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0004697309632319,290.69195556640625,294.1499938964844,282.54998779296875,282.2435913085937,283.7471008300781,282.5501403808594,291.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019615292549,6.093426208053643e-09,0.0010019553592428,-0.0150160994380712,0.0,0.0,0.0,-0.0078335888683795,60.0,-6.008600234985352,-0.0,-6.844810229722499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,9.401183342561126e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,9.899901488097385e-05,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,7.31203326722607e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,9.899901488097385e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,0.0004696085816249,290.6904602050781,294.1499938964844,282.54998779296875,282.2394714355469,283.7364807128906,282.5501403808594,291.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700409688,6.062891966251982e-09,0.0010016942396759,-0.0149361118674278,0.0,0.0,0.0,-0.0078184520825743,60.0,-6.005640983581543,-0.0,-6.841243305188982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377014160156,0.0,0.0,9.398570546181872e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,9.8971497209277e-05,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,7.310000364668667e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,9.89714899333194e-05,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377014160156,0.0,0.0,0.0004694780509453,290.68896484375,294.1499938964844,282.54998779296875,282.235595703125,283.7259521484375,282.55010986328125,291.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030322463601577e-09,0.0010014157742261,-0.0148507924750447,0.0,0.0,0.0,-0.0078023057430982,60.0,-6.002585887908936,-0.0,-6.837439059381722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,9.392869105795398e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.891145600704476e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,7.305566396098584e-05,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.891145600704476e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,0.0004691932408604,290.6860046386719,294.1499938964844,282.54998779296875,282.2285461425781,283.7051696777344,282.5500793457031,291.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.959269522293198e-09,0.0010008082026615,-0.0146646602079272,0.0,0.0,0.0,-0.0077670821920037,60.0,-5.996188640594482,-0.0,-6.829143472941723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,9.392869105795398e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.891145600704476e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,7.305566396098584e-05,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.891145600704476e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,0.0004691932408604,290.6860046386719,294.1499938964844,282.54998779296875,282.2285461425781,283.7051696777344,282.5500793457031,291.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.959269522293198e-09,0.0010008082026615,-0.0146646602079272,0.0,0.0,0.0,-0.0077670821920037,60.0,-5.996188640594482,-0.0,-6.829143472941723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.386496094521136e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,9.884434257401152e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,7.300609286176041e-05,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,9.884434257401152e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0004688749031629,290.6829833984375,294.1499938964844,282.54998779296875,282.2225341796875,283.68475341796875,282.5500793457031,291.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001349728554,5.879844167111514e-09,0.001000129035674,-0.0144565943628549,0.0,0.0,0.0,-0.0077277077361941,60.0,-5.989402770996094,-0.0,-6.819877285124677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.386496094521136e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,9.884434257401152e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,7.300609286176041e-05,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,9.884434257401152e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0004688749031629,290.6829833984375,294.1499938964844,282.54998779296875,282.2225341796875,283.68475341796875,282.5500793457031,291.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001349728554,5.879844167111514e-09,0.001000129035674,-0.0144565943628549,0.0,0.0,0.0,-0.0077277077361941,60.0,-5.989402770996094,-0.0,-6.819877285124677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,9.37596705625765e-05,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,9.87334715318866e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,7.292420195881277e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,9.8733464255929e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,0.0004683489678427,290.67999267578125,294.1499938964844,282.54998779296875,282.2172241210937,283.6647033691406,282.550048828125,291.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990131948143,5.748643783221041e-09,0.0009990073740482,-0.0141128925606608,0.0,0.0,0.0,-0.0076626669615507,60.0,-5.981154918670654,-0.0,-6.804583563280175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,9.37596705625765e-05,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,9.87334715318866e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,7.292420195881277e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,9.8733464255929e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,0.0004683489678427,290.67999267578125,294.1499938964844,282.54998779296875,282.2172241210937,283.6647033691406,282.550048828125,291.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990131948143,5.748643783221041e-09,0.0009990073740482,-0.0141128925606608,0.0,0.0,0.0,-0.0076626669615507,60.0,-5.981154918670654,-0.0,-6.804583563280175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,9.35819116421044e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269592285156,0.0,0.0,9.854628297034652e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,7.278594421222806e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.854628297034652e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,0.0004674610390793,290.677001953125,294.1499938964844,282.54998779296875,282.2122802734375,283.6450500488281,282.550048828125,291.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971192339435,5.527158286611211e-09,0.000997113646008,-0.0135326609015464,0.0,0.0,0.0,-0.0075528677552938,60.0,-5.969166278839111,-0.0,-6.778804362284063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,9.35819116421044e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269592285156,0.0,0.0,9.854628297034652e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,7.278594421222806e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.854628297034652e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,0.0004674610390793,290.677001953125,294.1499938964844,282.54998779296875,282.2122802734375,283.6450500488281,282.550048828125,291.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971192339435,5.527158286611211e-09,0.000997113646008,-0.0135326609015464,0.0,0.0,0.0,-0.0075528677552938,60.0,-5.969166278839111,-0.0,-6.778804362284063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.347016020910814e-05,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255859375,0.0,0.0,9.842860163189472e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,7.269902562256902e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255859375,0.0,0.0,9.842860163189472e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,0.0004669027985073,290.67547607421875,294.1499938964844,282.54998779296875,282.2099609375,283.6353759765625,282.550048828125,291.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387914558951934e-09,0.0009959230665117,-0.0131678720936179,0.0,0.0,0.0,-0.0074838390573859,60.0,-5.961683750152588,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,9.334360947832464e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,9.829534246819094e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,7.260059646796435e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,9.829533519223332e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,0.0004662706633098,290.6739807128906,294.1499938964844,282.54998779296875,282.20770263671875,283.6257629394531,282.550048828125,291.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.2302389086378315e-09,0.0009945748606696,-0.0127547923475503,0.0,0.0,0.0,-0.0074056731536984,60.0,-5.953254699707031,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,9.30567111936398e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,9.79932156042196e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,7.237745012389496e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,9.79932156042196e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,0.0004648375324904,290.67095947265625,294.1499938964844,282.54998779296875,282.2034912109375,283.6068725585937,282.5500183105469,291.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182674050331,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.933897018432617,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,9.30567111936398e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,9.79932156042196e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,7.237745012389496e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,9.79932156042196e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,0.0004648375324904,290.67095947265625,294.1499938964844,282.54998779296875,282.2034912109375,283.6068725585937,282.5500183105469,291.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182674050331,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.933897018432617,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,9.27323562791571e-05,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,9.765166032593696e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,7.212517812149599e-05,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,9.765166032593696e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,0.0004632173222489,290.66796875,294.1499938964844,282.54998779296875,282.1996459960937,283.58837890625,282.5500183105469,291.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.911590099334717,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,9.27323562791571e-05,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,9.765166032593696e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,7.212517812149599e-05,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,9.765166032593696e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,0.0004632173222489,290.66796875,294.1499938964844,282.54998779296875,282.1996459960937,283.58837890625,282.5500183105469,291.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.911590099334717,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
