time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,9.238436905434356e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.728521399665624e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,7.185451977420598e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.728520672069862e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004614790377672,290.6649475097656,294.1499938964844,282.54998779296875,282.1961669921875,283.5702514648437,282.5500183105469,291.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.887397766113281,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,9.238436905434356e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.728521399665624e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,7.185451977420598e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.728520672069862e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004614790377672,290.6649475097656,294.1499938964844,282.54998779296875,282.1961669921875,283.5702514648437,282.5500183105469,291.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.887397766113281,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,9.202625369653106e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.690810111351313e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,7.157598884077743e-05,297.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.69080938375555e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0004596901708282,290.66192626953125,294.1499938964844,282.54998779296875,282.19305419921875,283.5525207519531,282.5500183105469,291.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888882976564673e-09,0.0009805397130548,-0.0084544122219085,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.862114429473877,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,9.202625369653106e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.690810111351313e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,7.157598884077743e-05,297.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.69080938375555e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0004596901708282,290.66192626953125,294.1499938964844,282.54998779296875,282.19305419921875,283.5525207519531,282.5500183105469,291.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888882976564673e-09,0.0009805397130548,-0.0084544122219085,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.862114429473877,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,9.184792725136504e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,9.672030864749104e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,7.143728726077825e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,9.672030137153342e-05,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,0.0004587993898894,290.6604309082031,294.1499938964844,282.54998779296875,282.191650390625,283.5437927246094,282.5500183105469,291.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.849330902099609,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71044921875,0.0,0.0,9.16721546673216e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,9.653521556174384e-05,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,7.130057929316536e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,9.653521556174384e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71044921875,0.0,0.0,0.0004579213855322,290.658935546875,294.1499938964844,282.54998779296875,282.1903076171875,283.5351867675781,282.5500183105469,291.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708760309342e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.836607933044434,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,9.13356416276656e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.618084732210264e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,7.103884126991034e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.618084004614502e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0004562404064927,290.6559143066406,294.1499938964844,282.54998779296875,282.1879272460937,283.5181884765625,282.5500183105469,291.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.811763286590576,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,9.13356416276656e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.618084732210264e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,7.103884126991034e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.618084004614502e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0004562404064927,290.6559143066406,294.1499938964844,282.54998779296875,282.1879272460937,283.5181884765625,282.5500183105469,291.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.811763286590576,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.102952026296408e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.585848602000624e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,7.08007428329438e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.585848602000624e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0004547112912405,290.6529235839844,294.1499938964844,282.54998779296875,282.1859130859375,283.5015563964844,282.5500183105469,291.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.788441181182861,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.102952026296408e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.585848602000624e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,7.08007428329438e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.585848602000624e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0004547112912405,290.6529235839844,294.1499938964844,282.54998779296875,282.1859130859375,283.5015563964844,282.5500183105469,291.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.788441181182861,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,9.076368587557226e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.557855082675816e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.059398922137916e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.557855082675816e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0004533833998721,290.64990234375,294.1499938964844,282.54998779296875,282.18426513671875,283.4852600097656,282.5500183105469,291.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.767361164093018,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,9.076368587557226e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.557855082675816e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.059398922137916e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.557855082675816e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0004533833998721,290.64990234375,294.1499938964844,282.54998779296875,282.18426513671875,283.4852600097656,282.5500183105469,291.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.767361164093018,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,9.054406837094577e-05,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,9.534727723803373e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.042317156447098e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,9.534727723803373e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,0.0004522863600868,290.6469116210937,294.1499938964844,282.54998779296875,282.1829833984375,283.46929931640625,282.5500183105469,291.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196387155559e-09,0.0009647475671954,-0.0036154936533421,0.0,0.0,0.0,-0.005676494911313,60.0,-5.749049186706543,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,9.054406837094577e-05,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,9.534727723803373e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.042317156447098e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,9.534727723803373e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,0.0004522863600868,290.6469116210937,294.1499938964844,282.54998779296875,282.1829833984375,283.46929931640625,282.5500183105469,291.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196387155559e-09,0.0009647475671954,-0.0036154936533421,0.0,0.0,0.0,-0.005676494911313,60.0,-5.749049186706543,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.045065962709486e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,9.524892084300518e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,7.035052112769336e-05,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,9.524892084300518e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0004518197674769,290.6453857421875,294.1499938964844,282.54998779296875,282.1824951171875,283.4614562988281,282.5500183105469,291.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105355687439,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.7409257888793945,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,9.0368754172232e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,9.516267164144664e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,7.028682011878118e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,9.516266436548904e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0004514106258284,290.6438903808594,294.1499938964844,282.54998779296875,282.1820678710937,283.4536437988281,282.5500183105469,291.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237672235102195e-09,0.0009628795087337,-0.0030431170016527,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.733537197113037,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.023206075653434e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.501872409600765e-05,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,7.018049655016512e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.501871682005004e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.000450727820862,290.640869140625,294.1499938964844,282.54998779296875,282.1815185546875,283.4382629394531,282.5500183105469,291.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.720577239990234,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.023206075653434e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.501872409600765e-05,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,7.018049655016512e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.501871682005004e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.000450727820862,290.640869140625,294.1499938964844,282.54998779296875,282.1815185546875,283.4382629394531,282.5500183105469,291.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.720577239990234,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,9.012448572320864e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,9.49054374359548e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,7.009683031355962e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,9.49054374359548e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0004501904477365,290.6378479003906,294.1499938964844,282.54998779296875,282.18133544921875,283.4231872558594,282.5500183105469,291.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194121268294111e-09,0.0009602766949683,-0.0022455733269453,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.709980487823486,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,9.012448572320864e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,9.49054374359548e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,7.009683031355962e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,9.49054374359548e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0004501904477365,290.6378479003906,294.1499938964844,282.54998779296875,282.18133544921875,283.4231872558594,282.5500183105469,291.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194121268294111e-09,0.0009602766949683,-0.0022455733269453,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.709980487823486,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,9.003387822303921e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.481002780376002e-05,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,7.002635538810864e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.48100205278024e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.000449737854069,290.63482666015625,294.1499938964844,282.54998779296875,282.1815185546875,283.4083557128906,282.5500183105469,291.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593092836439,1.1065096616746928e-09,0.0009593081776984,-0.0019497211324051,0.0,0.0,0.0,-0.0053613390773534,60.0,-5.700788497924805,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,9.003387822303921e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.481002780376002e-05,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,7.002635538810864e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.48100205278024e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.000449737854069,290.63482666015625,294.1499938964844,282.54998779296875,282.1815185546875,283.4083557128906,282.5500183105469,291.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593092836439,1.1065096616746928e-09,0.0009593081776984,-0.0019497211324051,0.0,0.0,0.0,-0.0053613390773534,60.0,-5.700788497924805,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,4.558542786980979e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,4.800366150448099e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,3.545533763826825e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,4.800366150448099e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,0.0002277086459798,290.6324157714844,294.1499938964844,282.54998779296875,282.1820678710937,283.3949584960937,282.5500183105469,291.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008019391680136,9.242372978057744e-10,0.000801938236691,-0.0016278952825814,0.0,0.0,0.0,-0.0044688042253255,60.0,-5.137240886688232,-0.0,-1.6084937826121862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,4.558542786980979e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,4.800366150448099e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,3.545533763826825e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,4.800366150448099e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,0.0002277086459798,290.6324157714844,294.1499938964844,282.54998779296875,282.1820678710937,283.3949584960937,282.5500183105469,291.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008019391680136,9.242372978057744e-10,0.000801938236691,-0.0016278952825814,0.0,0.0,0.0,-0.0044688042253255,60.0,-5.137240886688232,-0.0,-1.6084937826121862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,9.003900777315721e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,9.481542656430976e-05,297.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,7.003034988883883e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,9.481542656430976e-05,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0004497634654399,290.6318054199219,294.1499938964844,282.54998779296875,282.1824951171875,283.3909606933594,282.5503845214844,291.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006335904472507,7.865906259674205e-10,0.0006335896323435,-0.0014343693619593,0.0,0.0,0.0,-0.0035792533308267,60.0,-4.620089054107666,-0.0,-6.275215724826921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,4.606254515238106e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,4.85060882056132e-05,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,3.582642966648564e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,4.850608456763439e-05,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,0.000230091944104,290.63153076171875,294.1499938964844,282.54998779296875,282.1829833984375,283.3869323730469,282.5504455566406,291.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000599252351094,7.224932319083163e-10,0.0005992516526021,-0.0013001945335417,0.0,0.0,0.0,-0.0033588579390197,60.0,-4.074539661407471,-0.0,-1.6423399529230664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,4.05245264119003e-05,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,4.267428448656574e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,3.1519080948783085e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,4.267428448656574e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0002024284040089,290.632568359375,294.1499938964844,282.54998779296875,282.18426513671875,283.3839416503906,282.554443359375,291.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004330462252255,5.413196557668698e-10,0.0004330456722527,-0.000990092754364,0.0,0.0,0.0,-0.0024390388280153,60.0,-3.061901092529297,-0.0,-1.2711684149735449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,4.05245264119003e-05,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,4.267428448656574e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,3.1519080948783085e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,4.267428448656574e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0002024284040089,290.632568359375,294.1499938964844,282.54998779296875,282.18426513671875,283.3839416503906,282.554443359375,291.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004330462252255,5.413196557668698e-10,0.0004330456722527,-0.000990092754364,0.0,0.0,0.0,-0.0024390388280153,60.0,-3.061901092529297,-0.0,-1.2711684149735449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,2.923696956713684e-05,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,3.0787941796006635e-05,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,2.273986865475308e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,3.0787941796006635e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,0.000146044709254,290.634033203125,294.1499938964844,282.54998779296875,282.1859130859375,283.3849182128906,282.5609130859375,291.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131156263407,3.9123193573686876e-10,0.0003131152479909,-0.0007154401973821,0.0,0.0,0.0,-0.001763449050486,60.0,-2.262193441390991,-0.0,-6.6165539713836105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,2.923696956713684e-05,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,3.0787941796006635e-05,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,2.273986865475308e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,3.0787941796006635e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,0.000146044709254,290.634033203125,294.1499938964844,282.54998779296875,282.1859130859375,283.3849182128906,282.5609130859375,291.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131156263407,3.9123193573686876e-10,0.0003131152479909,-0.0007154401973821,0.0,0.0,0.0,-0.001763449050486,60.0,-2.262193441390991,-0.0,-6.6165539713836105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,1.9680814148159698e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,2.072484858217649e-05,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,1.5307301509892568e-05,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,2.072484858217649e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,9.83097415883094e-05,290.6356811523437,294.1499938964844,282.54998779296875,282.1879272460937,283.3865661621094,282.5699157714844,291.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002112078072968,2.637922935644353e-10,0.0002112075453624,-0.0004823069612029,0.0,0.0,0.0,-0.001189443282783,60.0,-1.6216703653335571,-0.0,-2.998149062349853e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,1.9680814148159698e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,2.072484858217649e-05,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,1.5307301509892568e-05,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,2.072484858217649e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,9.83097415883094e-05,290.6356811523437,294.1499938964844,282.54998779296875,282.1879272460937,283.3865661621094,282.5699157714844,291.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002112078072968,2.637922935644353e-10,0.0002112075453624,-0.0004823069612029,0.0,0.0,0.0,-0.001189443282783,60.0,-1.6216703653335571,-0.0,-2.998149062349853e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,1.1829974937427323e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,1.2457535376597662e-05,297.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,9.201092325383796e-06,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,1.2457535376597662e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,5.909317405894399e-05,290.6366882324219,294.1499938964844,282.54998779296875,282.1903076171875,283.38873291015625,282.5770263671875,291.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001340630115009,1.6568242611203488e-10,0.0001340628514299,-0.0003015191177837,0.0,0.0,0.0,-0.0007539141224697,60.0,-1.0595767498016355,-0.0,-1.0832651442527208e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,1.1829974937427323e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,1.2457535376597662e-05,297.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,9.201092325383796e-06,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,1.2457535376597662e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,5.909317405894399e-05,290.6366882324219,294.1499938964844,282.54998779296875,282.1903076171875,283.38873291015625,282.5770263671875,291.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001340630115009,1.6568242611203488e-10,0.0001340628514299,-0.0003015191177837,0.0,0.0,0.0,-0.0007539141224697,60.0,-1.0595767498016355,-0.0,-1.0832651442527208e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955871582031,0.0,0.0,9.573253919370472e-06,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,1.0081099389935844e-05,297.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,7.445865321642486e-06,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,1.0081099389935844e-05,297.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,4.7820383770158514e-05,290.6398620605469,294.1499938964844,282.54998779296875,282.191650390625,283.3905944824219,282.5805969238281,291.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.978865273296832e-05,1.2536237325999622e-10,9.978852904168888e-05,-0.0002297913888469,0.0,0.0,0.0,-0.0005624194163829,60.0,-0.9263632297515868,-0.0,-7.09391934083925e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,7.031397672108142e-06,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,7.4044019129360095e-06,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,5.468865765578812e-06,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.404401458188659e-06,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,3.5123288398608565e-05,290.6399841308594,294.1499938964844,282.54998779296875,282.19305419921875,283.39093017578125,282.5818786621094,291.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.492097211070359e-05,9.37070560036446e-11,7.492088479921222e-05,-0.0001714366080705,0.0,0.0,0.0,-0.0004220082773827,60.0,-0.6793241500854492,-0.0,-3.826929328987205e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,3.558854587026872e-06,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,3.747645905605168e-06,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,2.7679984668793622e-06,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,3.747645905605168e-06,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,1.777721627149731e-05,290.6401672363281,294.1499938964844,282.54998779296875,282.1961669921875,283.3912658691406,282.5830383300781,291.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7920453905826434e-05,4.7428793531478775e-11,3.792040661210194e-05,-8.677072037244216e-05,0.0,0.0,0.0,-0.0002135949471266,60.0,-0.3577858209609985,-0.0,-9.803645395489724e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,3.558854587026872e-06,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,3.747645905605168e-06,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,2.7679984668793622e-06,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,3.747645905605168e-06,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,1.777721627149731e-05,290.6401672363281,294.1499938964844,282.54998779296875,282.1961669921875,283.3912658691406,282.5830383300781,291.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7920453905826434e-05,4.7428793531478775e-11,3.792040661210194e-05,-8.677072037244216e-05,0.0,0.0,0.0,-0.0002135949471266,60.0,-0.3577858209609985,-0.0,-9.803645395489724e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,1.527983954474621e-06,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,1.6090409644675674e-06,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,1.1884320656463387e-06,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,1.6090408507807297e-06,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,7.63259595260024e-06,290.64013671875,294.1499938964844,282.54998779296875,282.1996459960937,283.39129638671875,282.5832824707031,291.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6281102944049053e-05,2.036344877442975e-11,1.6281082935165614e-05,-3.725486749317497e-05,0.0,0.0,0.0,-9.17067372938618e-05,60.0,-0.1705198734998703,-0.0,-1.8071934573815608e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,1.527983954474621e-06,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,1.6090409644675674e-06,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,1.1884320656463387e-06,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,1.6090408507807297e-06,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,7.63259595260024e-06,290.64013671875,294.1499938964844,282.54998779296875,282.1996459960937,283.39129638671875,282.5832824707031,291.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6281102944049053e-05,2.036344877442975e-11,1.6281082935165614e-05,-3.725486749317497e-05,0.0,0.0,0.0,-9.17067372938618e-05,60.0,-0.1705198734998703,-0.0,-1.8071934573815608e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
