time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,4.963997639606532e-07,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,5.227329893386923e-07,297.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,3.860887716200523e-07,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,5.227329324952734e-07,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,2.479619524820009e-06,290.6400756835937,294.1499938964844,282.54998779296875,282.2034912109375,283.3912658691406,282.5832824707031,291.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.289356067805784e-06,6.615606500115501e-12,5.2893492465955205e-06,-1.2103198969271034e-05,0.0,0.0,0.0,-2.979338751174509e-05,60.0,-0.0696092024445533,-0.0,-1.907349278518211e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,4.963997639606532e-07,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,5.227329893386923e-07,297.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,3.860887716200523e-07,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,5.227329324952734e-07,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,2.479619524820009e-06,290.6400756835937,294.1499938964844,282.54998779296875,282.2034912109375,283.3912658691406,282.5832824707031,291.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.289356067805784e-06,6.615606500115501e-12,5.2893492465955205e-06,-1.2103198969271034e-05,0.0,0.0,0.0,-2.979338751174509e-05,60.0,-0.0696092024445533,-0.0,-1.907349278518211e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,8.668274631418171e-08,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,9.128112310463621e-08,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,6.741991853687068e-08,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,9.128111599920885e-08,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,4.329982346007455e-07,290.6400451660156,294.1499938964844,282.54998779296875,282.20770263671875,283.3912353515625,282.583251953125,291.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.236804885404126e-07,1.155274010136709e-12,9.236792948286164e-07,-2.113559503413853e-06,0.0,0.0,0.0,-5.202833563089371e-06,60.0,-0.0215967372059822,-0.0,-5.816107008982038e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,8.668274631418171e-08,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,9.128112310463621e-08,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,6.741991853687068e-08,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,9.128111599920885e-08,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,4.329982346007455e-07,290.6400451660156,294.1499938964844,282.54998779296875,282.20770263671875,283.3912353515625,282.583251953125,291.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.236804885404126e-07,1.155274010136709e-12,9.236792948286164e-07,-2.113559503413853e-06,0.0,0.0,0.0,-5.202833563089371e-06,60.0,-0.0215967372059822,-0.0,-5.816107008982038e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,2.0099712116916635e-08,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,2.11659685334098e-08,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,1.5633110805879372e-08,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,2.11659685334098e-08,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,1.0040222520046885e-07,290.6400451660156,294.1499938964844,282.54998779296875,282.2099609375,283.3912353515625,282.583251953125,291.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1418100004666485e-07,2.678807696498975e-13,2.1418073004042529e-07,-4.90085881210689e-07,0.0,0.0,0.0,-1.2064119800925257e-06,60.0,-0.0110264923423528,-0.0,-3.127135950496208e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,-3.76097278320664e-11,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,-3.960486105736294e-11,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,-2.9252014005498594e-11,297.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,-3.960486105736294e-11,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,-1.8786837363560238e-10,290.6400451660156,294.1499938964844,282.54998779296875,282.2122802734375,283.3912353515625,282.583251953125,291.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,4.0238021248306655e-10,-5.042840827027223e-16,-4.023797128827056e-10,9.200040174128787e-10,0.0,0.0,0.0,2.270098775625229e-09,60.0,-0.0052145491354167,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,-4.016821250618641e-11,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,-4.2299067026796415e-11,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,-3.124194652981416e-11,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,-4.2299067026796415e-11,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,-2.0064852557233327e-10,290.6400451660156,294.1499938964844,282.54998779296875,282.2172241210937,283.3912353515625,282.583251953125,291.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0182357441409517e-10,-5.104681643715075e-16,-4.018230748137341e-10,9.368187336988854e-10,0.0,0.0,0.0,2.270098775625229e-09,60.0,-0.0007044506492093,-0.0,-1.2489126701907931e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,-4.016821250618641e-11,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,-4.2299067026796415e-11,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,-3.124194652981416e-11,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,-4.2299067026796415e-11,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,-2.0064852557233327e-10,290.6400451660156,294.1499938964844,282.54998779296875,282.2172241210937,283.3912353515625,282.583251953125,291.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0182357441409517e-10,-5.104681643715075e-16,-4.018230748137341e-10,9.368187336988854e-10,0.0,0.0,0.0,2.270098775625229e-09,60.0,-0.0007044506492093,-0.0,-1.2489126701907931e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,4.756479210499265e-09,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,5.008802261841083e-09,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,3.699484274477527e-09,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,5.008802261841083e-09,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,2.3759596956551832e-08,290.6400451660156,294.1499938964844,282.54998779296875,282.2225341796875,283.3912353515625,282.583251953125,291.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.067445130180206e-08,6.338129348616718e-14,5.06743909056695e-08,-1.1595952287279945e-07,0.0,0.0,0.0,-2.854358172044158e-07,60.0,-7.396042929030955e-05,-0.0,-1.751210178201724e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,4.756479210499265e-09,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,5.008802261841083e-09,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,3.699484274477527e-09,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,5.008802261841083e-09,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,2.3759596956551832e-08,290.6400451660156,294.1499938964844,282.54998779296875,282.2225341796875,283.3912353515625,282.583251953125,291.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.067445130180206e-08,6.338129348616718e-14,5.06743909056695e-08,-1.1595952287279945e-07,0.0,0.0,0.0,-2.854358172044158e-07,60.0,-7.396042929030955e-05,-0.0,-1.751210178201724e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,5.261319202531922e-08,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,5.540423586580801e-08,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,4.0921378285929684e-08,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,5.540423586580801e-08,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,2.628137849569612e-07,290.6400451660156,294.1499938964844,282.5531616210937,282.2316589355469,283.3912353515625,282.583251953125,291.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.605611477221828e-07,7.011288251368429e-13,5.605604656011565e-07,-1.2827229056711076e-06,0.0,0.0,0.0,-3.157489118166268e-06,60.0,-0.0007682443247176,-0.0,-2.14267554979157e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,5.261319202531922e-08,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,5.540423586580801e-08,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,4.0921378285929684e-08,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,5.540423586580801e-08,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,2.628137849569612e-07,290.6400451660156,294.1499938964844,282.5531616210937,282.2316589355469,283.3912353515625,282.583251953125,291.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.605611477221828e-07,7.011288251368429e-13,5.605604656011565e-07,-1.2827229056711076e-06,0.0,0.0,0.0,-3.157489118166268e-06,60.0,-0.0007682443247176,-0.0,-2.14267554979157e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,3.44641449601113e-07,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,3.629241120961524e-07,297.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,2.680544923805428e-07,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,3.629241120961524e-07,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,1.721555463518598e-06,290.6400451660156,294.1499938964844,282.5623474121094,282.2478332519531,283.3912353515625,282.583251953125,291.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.672026423373609e-06,4.5927857870997616e-12,3.6720218759001e-06,-8.402579624089412e-06,0.0,0.0,0.0,-2.068349567707628e-05,60.0,-0.0122602954506874,-0.0,-9.193949854907624e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,3.44641449601113e-07,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,3.629241120961524e-07,297.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,2.680544923805428e-07,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,3.629241120961524e-07,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,1.721555463518598e-06,290.6400451660156,294.1499938964844,282.5623474121094,282.2478332519531,283.3912353515625,282.583251953125,291.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.672026423373609e-06,4.5927857870997616e-12,3.6720218759001e-06,-8.402579624089412e-06,0.0,0.0,0.0,-2.068349567707628e-05,60.0,-0.0122602954506874,-0.0,-9.193949854907624e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,6.192518071657105e-07,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,6.521021305161412e-07,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,4.816403702534444e-07,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,6.521020736727223e-07,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,3.093291070399573e-06,290.6400146484375,294.1499938964844,282.5691223144531,282.2583923339844,283.3912353515625,282.583251953125,291.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.597942501684884e-06,8.252422183108177e-12,6.597933861485217e-06,-1.5097832147148438e-05,0.0,0.0,0.0,-3.716436913236976e-05,60.0,-0.0229629203677177,-0.0,-2.9682582346896025e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,1.060816885001259e-06,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,1.117091414926108e-06,297.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,8.25079894184455e-07,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,1.117091414926108e-06,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,5.298999894876033e-06,290.6400146484375,294.1499938964844,282.5772399902344,282.2705383300781,283.3912353515625,282.5832824707031,291.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1302738130325451e-05,1.4136964168742772e-11,1.1302723578410225e-05,-2.586360642453656e-05,0.0,0.0,0.0,-6.366512388922274e-05,60.0,-0.0427218191325664,-0.0,-8.710597347583171e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,2.4218861653935164e-06,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,2.55036343332904e-06,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,1.883689606074768e-06,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,2.550363205955364e-06,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,1.2097822946088854e-05,290.6400146484375,294.1499938964844,282.5974426269531,282.2994079589844,283.3912658691406,282.5834350585937,291.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5804729375522584e-05,3.2275380285051725e-11,2.580469663371332e-05,-5.904784848098643e-05,0.0,0.0,0.0,-0.0001453507429687,60.0,-0.1046818941831588,-0.0,-4.540195649993528e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,2.4218861653935164e-06,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,2.55036343332904e-06,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,1.883689606074768e-06,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,2.550363205955364e-06,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,1.2097822946088854e-05,290.6400146484375,294.1499938964844,282.5974426269531,282.2994079589844,283.3912658691406,282.5834350585937,291.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5804729375522584e-05,3.2275380285051725e-11,2.580469663371332e-05,-5.904784848098643e-05,0.0,0.0,0.0,-0.0001453507429687,60.0,-0.1046818941831588,-0.0,-4.540195649993528e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,4.716721377917565e-06,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,4.966935648553772e-06,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,3.6685614759335294e-06,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,4.966935193806421e-06,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,2.356099867029116e-05,290.6400146484375,294.1499938964844,282.62255859375,282.3339538574219,283.3913879394531,282.58404541015625,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.02558468724601e-05,6.285770515201959e-11,5.0255785026820377e-05,-0.0001149982272181,0.0,0.0,0.0,-0.0002830769808497,60.0,-0.2130653411149978,-0.0,-1.7220569414888587e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,4.716721377917565e-06,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,4.966935648553772e-06,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,3.6685614759335294e-06,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,4.966935193806421e-06,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,2.356099867029116e-05,290.6400146484375,294.1499938964844,282.62255859375,282.3339538574219,283.3913879394531,282.58404541015625,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.02558468724601e-05,6.285770515201959e-11,5.0255785026820377e-05,-0.0001149982272181,0.0,0.0,0.0,-0.0002830769808497,60.0,-0.2130653411149978,-0.0,-1.7220569414888587e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,8.271646947832778e-06,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,8.71044449013425e-06,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,6.433504040614935e-06,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,8.71044449013425e-06,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,4.1318588046124205e-05,290.6402282714844,294.1499938964844,282.6522216796875,282.3737487792969,283.3918762207031,282.5859375,291.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.813320891931653e-05,1.1023290613643155e-10,8.813309977995232e-05,-0.0002016711514443,0.0,0.0,0.0,-0.0004964293912053,60.0,-0.3912302553653717,-0.0,-5.296038052549076e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,8.271646947832778e-06,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,8.71044449013425e-06,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,6.433504040614935e-06,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,8.71044449013425e-06,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,4.1318588046124205e-05,290.6402282714844,294.1499938964844,282.6522216796875,282.3737487792969,283.3918762207031,282.5859375,291.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.813320891931653e-05,1.1023290613643155e-10,8.813309977995232e-05,-0.0002016711514443,0.0,0.0,0.0,-0.0004964293912053,60.0,-0.3912302553653717,-0.0,-5.296038052549076e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,1.329236511082854e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,1.3997502719576003e-05,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,1.0338507308915725e-05,297.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,1.3997502719576003e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,6.63981118123047e-05,290.640869140625,294.1499938964844,282.68603515625,282.4183654785156,283.3931579589844,282.5904846191406,291.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416285231243,1.7714228695009382e-10,0.0001416283485013,-0.0003240818332415,0.0,0.0,0.0,-0.0007977534551173,60.0,-0.6526752710342407,-0.0,-1.3676393351147451e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,1.329236511082854e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,1.3997502719576003e-05,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,1.0338507308915725e-05,297.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,1.3997502719576003e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,6.63981118123047e-05,290.640869140625,294.1499938964844,282.68603515625,282.4183654785156,283.3931579589844,282.5904846191406,291.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416285231243,1.7714228695009382e-10,0.0001416283485013,-0.0003240818332415,0.0,0.0,0.0,-0.0007977534551173,60.0,-0.6526752710342407,-0.0,-1.3676393351147451e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69696044921875,0.0,0.0,1.646813689148985e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,1.734174475132022e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,1.280855303775752e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,1.734174475132022e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,8.226175123127177e-05,290.64141845703125,294.1499938964844,282.70440673828125,282.4423217773437,283.3941955566406,282.5940246582031,291.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754659751895,2.1946464090483168e-10,0.0001754657569108,-0.0004015105077996,0.0,0.0,0.0,-0.0009883504826575,60.0,-0.8173259496688843,-0.0,-2.09921080518427e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,2.0111643607378937e-05,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,2.117853182426188e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,1.5642390280845575e-05,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,2.117853182426188e-05,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.0001004618170554,290.6421203613281,294.1499938964844,282.7236633300781,282.46734619140625,283.3955383300781,282.5984191894531,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142874582204,2.6802060570929603e-10,0.000214287196286,-0.0004903436056338,0.0,0.0,0.0,-0.0012070210650563,60.0,-1.0103760957717896,-0.0,-3.1308495795911995e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,2.884616151277441e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,3.0376402719412e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,2.243590643047355e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,3.0376400900422595e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,0.0001440925407223,290.643798828125,294.1499938964844,282.7647399902344,282.520263671875,283.3985900878906,282.6082763671875,291.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073531261179,3.8442274363781327e-10,0.0003073527477681,-0.0007033012225292,0.0,0.0,0.0,-0.0017312347190454,60.0,-1.4722356796264648,-0.0,-6.440849187328013e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,2.884616151277441e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,3.0376402719412e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,2.243590643047355e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,3.0376400900422595e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,0.0001440925407223,290.643798828125,294.1499938964844,282.7647399902344,282.520263671875,283.3985900878906,282.6082763671875,291.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073531261179,3.8442274363781327e-10,0.0003073527477681,-0.0007033012225292,0.0,0.0,0.0,-0.0017312347190454,60.0,-1.4722356796264648,-0.0,-6.440849187328013e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,3.947296499973163e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,4.156693830736913e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,3.070119782933034e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,4.156693830736913e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001971756282728,290.6451416015625,294.1499938964844,282.808837890625,282.57666015625,283.4007263183594,282.61578369140625,291.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194026987534,5.248627088505483e-10,0.0004194021748844,-0.0009604707011021,0.0,0.0,0.0,-0.0023625609464943,60.0,-2.047675848007202,-0.0,-1.2060534793079114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,3.947296499973163e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,4.156693830736913e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,3.070119782933034e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,4.156693830736913e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001971756282728,290.6451416015625,294.1499938964844,282.808837890625,282.57666015625,283.4007263183594,282.61578369140625,291.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194026987534,5.248627088505483e-10,0.0004194021748844,-0.0009604707011021,0.0,0.0,0.0,-0.0023625609464943,60.0,-2.047675848007202,-0.0,-1.2060534793079114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,9.002210572361946e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,9.479762957198544e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,7.001720223343e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.479762957198544e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0004496790643315,290.64532470703125,294.1499938964844,282.8555908203125,282.6361083984375,283.3991394042969,282.6188659667969,291.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005571524379774,6.89126367081627e-10,0.0005571517394855,-0.0012545724166557,0.0,0.0,0.0,-0.0031509108375757,60.0,-2.7383382320404053,-0.0,-6.272856722944199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,9.002210572361946e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,9.479762957198544e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,7.001720223343e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.479762957198544e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0004496790643315,290.64532470703125,294.1499938964844,282.8555908203125,282.6361083984375,283.3991394042969,282.6188659667969,291.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005571524379774,6.89126367081627e-10,0.0005571517394855,-0.0012545724166557,0.0,0.0,0.0,-0.0031509108375757,60.0,-2.7383382320404053,-0.0,-6.272856722944199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,4.6450608351733536e-05,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,4.8914735089056194e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,3.6128254578216e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,4.8914735089056194e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0002320304047316,290.64410400390625,294.1499938964844,282.9046325683594,282.6981811523437,283.3943176269531,282.6224975585937,291.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007825780194252,9.071420281614451e-10,0.0007825771463103,-0.0016023128991946,0.0,0.0,0.0,-0.0043641133233904,60.0,-3.612812042236328,-0.0,-1.6701282135045403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,4.6450608351733536e-05,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,4.8914735089056194e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,3.6128254578216e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,4.8914735089056194e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0002320304047316,290.64410400390625,294.1499938964844,282.9046325683594,282.6981811523437,283.3943176269531,282.6224975585937,291.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007825780194252,9.071420281614451e-10,0.0007825771463103,-0.0016023128991946,0.0,0.0,0.0,-0.0043641133233904,60.0,-3.612812042236328,-0.0,-1.6701282135045403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051696777344,0.0,0.0,9.005622268887237e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,9.483355825068428e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,7.004373765084893e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.483355825068428e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,0.0004498494963627,290.6461486816406,294.1499938964844,282.9299011230469,282.73004150390625,283.39874267578125,282.6398620605469,291.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009077523136511,1.0824184881741415e-09,0.0009077512077055,-0.0019379418808966,0.0,0.0,0.0,-0.0050912760198116,60.0,-3.617043018341065,-0.0,-6.277611674931904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,9.003471495816484e-05,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,9.481090819463134e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,7.002701022429392e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70611572265625,0.0,0.0,9.481090819463134e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,0.0004497420450206,290.6480407714844,294.1499938964844,282.9555969238281,282.76239013671875,283.3951110839844,282.64239501953125,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009293335606344,1.077459343967746e-09,0.0009293324546888,-0.0019033232238143,0.0,0.0,0.0,-0.0051975105889141,60.0,-4.44033145904541,-0.0,-6.274612474044261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,9.010628855321556e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,9.488627983955666e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,7.008267857600003e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.702880859375,0.0,0.0,9.488627983955666e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,0.000450099556474,290.6444396972656,294.1499938964844,283.0080871582031,282.8283386230469,283.3881225585937,282.6490478515625,291.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009501714375801,1.1867228311146503e-09,0.0009501702734269,-0.0021697394549846,0.0,0.0,0.0,-0.0053517241030931,60.0,-5.223635673522949,-0.0,-6.28459062568254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,9.010628855321556e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,9.488627983955666e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,7.008267857600003e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.702880859375,0.0,0.0,9.488627983955666e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,0.000450099556474,290.6444396972656,294.1499938964844,283.0080871582031,282.8283386230469,283.3881225585937,282.6490478515625,291.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009501714375801,1.1867228311146503e-09,0.0009501702734269,-0.0021697394549846,0.0,0.0,0.0,-0.0053517241030931,60.0,-5.223635673522949,-0.0,-6.28459062568254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.699951171875,0.0,0.0,9.018334094434977e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,9.496742131887004e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,7.014261063886806e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,9.496742131887004e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004504844546318,290.6409606933594,294.1499938964844,283.061767578125,282.8955383300781,283.3824157714844,282.6583557128906,291.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.2926335557494895e-09,0.0009609022527001,-0.0024374462664127,0.0,0.0,0.0,-0.0054536215029656,60.0,-5.280765056610107,-0.0,-6.295342558360062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.699951171875,0.0,0.0,9.018334094434977e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,9.496742131887004e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,7.014261063886806e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,9.496742131887004e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004504844546318,290.6409606933594,294.1499938964844,283.061767578125,282.8955383300781,283.3824157714844,282.6583557128906,291.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.2926335557494895e-09,0.0009609022527001,-0.0024374462664127,0.0,0.0,0.0,-0.0054536215029656,60.0,-5.280765056610107,-0.0,-6.295342558360062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
