time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,9.027141641126946e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,9.506016795057803e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,7.02111137798056e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,9.506016795057803e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,0.0004509244172368,290.6374206542969,294.1499938964844,283.1162109375,282.9635925292969,283.3774719238281,282.6708984375,291.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418989703,1.4023475713997862e-09,0.0009618404437787,-0.0027249453123658,0.0,0.0,0.0,-0.0055080116726458,60.0,-5.299622058868408,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,9.027141641126946e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,9.506016795057803e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,7.02111137798056e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,9.506016795057803e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,0.0004509244172368,290.6374206542969,294.1499938964844,283.1162109375,282.9635925292969,283.3774719238281,282.6708984375,291.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418989703,1.4023475713997862e-09,0.0009618404437787,-0.0027249453123658,0.0,0.0,0.0,-0.0055080116726458,60.0,-5.299622058868408,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,9.032722300617024e-05,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,9.51189358602278e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,7.02545148669742e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,9.51189358602278e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,0.0004512032028287,290.6354064941406,294.1499938964844,283.1469116210937,283.0018920898437,283.3752136230469,282.6796875,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624364320188,1.4718694041349067e-09,0.0009624349186196,-0.0029071231838315,0.0,0.0,0.0,-0.0055424766615033,60.0,-5.285159587860107,-0.0,-6.315443812354715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,9.037464769789948e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.516887075733392e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,7.029140397207811e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,9.516887075733392e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0004514400789048,290.6338195800781,294.1499938964844,283.17108154296875,283.0320129394531,283.37359619140625,282.6873779296875,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629416163079,1.530945259453631e-09,0.0009629401029087,-0.0030619273893535,0.0,0.0,0.0,-0.0055717630311846,60.0,-5.27293872833252,-0.0,-6.3220760182503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,9.043504542205484e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69195556640625,0.0,0.0,9.523246990283953e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,7.033837755443528e-05,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,9.523246990283953e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,0.0004517417692113,290.63201904296875,294.1499938964844,283.1985168457031,283.0661926269531,283.3720703125,282.69744873046875,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963584985584,1.6061794116950523e-09,0.0009635834139771,-0.0032590727787464,0.0,0.0,0.0,-0.0056090597063302,60.0,-5.258135318756104,-0.0,-6.330527924092166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,9.05011547729373e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,9.530209354124965e-05,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904602050781,0.0,0.0,7.038979674689472e-05,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,9.530208626529202e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0004520720103755,290.6302185058594,294.1499938964844,283.2259521484375,283.100341796875,283.3707275390625,282.7085876464844,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289298281,1.688539308375425e-09,0.0009642876102589,-0.0034748907200992,0.0,0.0,0.0,-0.0056498888880014,60.0,-5.243210792541504,-0.0,-6.33978629593912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,9.065727499546485e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.546649380354212e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,7.051122520351782e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.546648652758448e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0004528518475126,290.6266174316406,294.1499938964844,283.2804870605469,283.16815185546875,283.3688049316406,282.7354431152344,291.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302817782926e-09,0.0009659507195465,-0.003984531853348,0.0,0.0,0.0,-0.0057463054545223,60.0,-5.214262008666992,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,9.065727499546485e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.546649380354212e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,7.051122520351782e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.546648652758448e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0004528518475126,290.6266174316406,294.1499938964844,283.2804870605469,283.16815185546875,283.3688049316406,282.7354431152344,291.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302817782926e-09,0.0009659507195465,-0.003984531853348,0.0,0.0,0.0,-0.0057463054545223,60.0,-5.214262008666992,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.084669727599248e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,9.566596418153496e-05,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,7.065854879328981e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,9.566596418153496e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0004537980712484,290.6229553222656,294.1499938964844,283.3343200683594,283.2350158691406,283.3678894042969,282.7694702148437,291.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.119009856471621e-09,0.0009679685463197,-0.0046028969809412,0.0,0.0,0.0,-0.0058632916770875,60.0,-5.187166690826416,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.084669727599248e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,9.566596418153496e-05,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,7.065854879328981e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,9.566596418153496e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0004537980712484,290.6229553222656,294.1499938964844,283.3343200683594,283.2350158691406,283.3678894042969,282.7694702148437,291.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.119009856471621e-09,0.0009679685463197,-0.0046028969809412,0.0,0.0,0.0,-0.0058632916770875,60.0,-5.187166690826416,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,9.106835932470858e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.589938417775556e-05,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,7.083095260895789e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,9.589938417775556e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0004549053264781,290.61932373046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3678283691406,282.810791015625,291.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.39515718369887e-09,0.0009703299147076,-0.0053265052847564,0.0,0.0,0.0,-0.0060001895762979,60.0,-5.1621575355529785,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,9.106835932470858e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.589938417775556e-05,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,7.083095260895789e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,9.589938417775556e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0004549053264781,290.61932373046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3678283691406,282.810791015625,291.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.39515718369887e-09,0.0009703299147076,-0.0053265052847564,0.0,0.0,0.0,-0.0060001895762979,60.0,-5.1621575355529785,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,9.131905972026289e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,9.61633850238286e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,7.102594099706039e-05,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,9.61633850238286e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.000456157606095,290.6156311035156,294.1499938964844,283.43829345703125,283.3639831542969,283.36871337890625,282.8609924316406,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.707480462049716e-09,0.0009730005986057,-0.0061448980122804,0.0,0.0,0.0,-0.0061550219543278,60.0,-5.139633655548096,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,9.131905972026289e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,9.61633850238286e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,7.102594099706039e-05,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,9.61633850238286e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.000456157606095,290.6156311035156,294.1499938964844,283.43829345703125,283.3639831542969,283.36871337890625,282.8609924316406,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.707480462049716e-09,0.0009730005986057,-0.0061448980122804,0.0,0.0,0.0,-0.0061550219543278,60.0,-5.139633655548096,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,9.1453424829524e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,9.630488057155162e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,7.113045285223052e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,9.630488057155162e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.000456828798633,290.6138000488281,294.1499938964844,283.4632263183594,283.3948974609375,283.3695068359375,282.889404296875,291.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744348935782,2.874877447212043e-09,0.0009744320414029,-0.0065835299901664,0.0,0.0,0.0,-0.0062380079180002,60.0,-5.129255771636963,-0.0,-6.473898395142896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,9.159155888482928e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,9.645033424021676e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739501953125,0.0,0.0,7.123788236640394e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,9.645033424021676e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0004575187922455,290.6119689941406,294.1499938964844,283.4876708984375,283.4251708984375,283.3704528808594,282.9195251464844,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064996615,3.0469611278505222e-09,0.0009759034728631,-0.0070344386622309,0.0,0.0,0.0,-0.0063233170658349,60.0,-5.119317531585693,-0.0,-6.493468873713938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,9.187677642330529e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,9.675068577053024e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,7.145971903810278e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,9.675067849457264e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0004589435120578,290.6082458496094,294.1499938964844,283.53485107421875,283.4836120605469,283.3729858398437,282.9854431152344,291.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.4022917816400877e-09,0.0009789420291781,-0.0079654930159449,0.0,0.0,0.0,-0.0064994702115654,60.0,-5.10104513168335,-0.0,-6.53397194128047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,9.187677642330529e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,9.675068577053024e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,7.145971903810278e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,9.675067849457264e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0004589435120578,290.6082458496094,294.1499938964844,283.53485107421875,283.4836120605469,283.3729858398437,282.9854431152344,291.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.4022917816400877e-09,0.0009789420291781,-0.0079654930159449,0.0,0.0,0.0,-0.0064994702115654,60.0,-5.10104513168335,-0.0,-6.53397194128047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,9.216498438036068e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.705418051453309e-05,297.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,7.168388401623815e-05,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,9.705418051453309e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.000460383191239,290.6045227050781,294.1499938964844,283.57940673828125,283.5387878417969,283.37628173828125,283.05743408203125,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.761352118658578e-09,0.0009820124832913,-0.0089063001796603,0.0,0.0,0.0,-0.0066774724982678,60.0,-5.084589958190918,-0.0,-6.575027811095424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,9.216498438036068e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.705418051453309e-05,297.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,7.168388401623815e-05,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,9.705418051453309e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.000460383191239,290.6045227050781,294.1499938964844,283.57940673828125,283.5387878417969,283.37628173828125,283.05743408203125,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.761352118658578e-09,0.0009820124832913,-0.0089063001796603,0.0,0.0,0.0,-0.0066774724982678,60.0,-5.084589958190918,-0.0,-6.575027811095424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.244529792340472e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.73493661149405e-05,297.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,7.190190808614716e-05,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,9.73493661149405e-05,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0004617834056261,290.60076904296875,294.1499938964844,283.6210021972656,283.5902404785156,283.3802795410156,283.1334228515625,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985002843663,4.11057587967889e-09,0.0009849987691268,-0.0098213097080588,0.0,0.0,0.0,-0.0068505983799695,60.0,-5.069642543792725,-0.0,-6.615082526195692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.244529792340472e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.73493661149405e-05,297.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,7.190190808614716e-05,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,9.73493661149405e-05,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0004617834056261,290.60076904296875,294.1499938964844,283.6210021972656,283.5902404785156,283.3802795410156,283.1334228515625,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985002843663,4.11057587967889e-09,0.0009849987691268,-0.0098213097080588,0.0,0.0,0.0,-0.0068505983799695,60.0,-5.069642543792725,-0.0,-6.615082526195692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,9.261559171136469e-05,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,9.752868936629966e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,7.203435234259814e-05,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,9.752868936629966e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627197265625,0.0,0.0,0.0004626340523827,290.5983581542969,294.1499938964844,283.6458740234375,283.6210327148437,283.3831481933594,283.1830139160156,291.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986817292869,4.322727953365302e-09,0.0009868129855021,-0.01037716306746,0.0,0.0,0.0,-0.0069557717069983,60.0,-5.060709476470947,-0.0,-6.639474747771601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,9.27072178456001e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,9.762517584022136e-05,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,7.210562034742907e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,9.762517584022136e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.0004630917392205,290.5970153808594,294.1499938964844,283.6592102050781,283.6375732421875,283.3848876953125,283.2109375,291.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877935517579,4.4368779761327914e-09,0.0009877891279757,-0.0106762405484914,0.0,0.0,0.0,-0.0070123611949384,60.0,-5.05584192276001,-0.0,-6.652617656754958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,9.282729297410695e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,9.775162470759824e-05,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,7.219901453936473e-05,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,9.775162470759824e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597595214844,0.0,0.0,0.0004636915691662,290.5951232910156,294.1499938964844,283.6769714355469,283.6595153808594,283.3874206542969,283.2494812011719,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890729561448,4.586475643719723e-09,0.0009890684159472,-0.0110681876540184,0.0,0.0,0.0,-0.0070865238085389,60.0,-5.049324989318848,-0.0,-6.669861818409117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,9.293943730881438e-05,297.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,9.786971349967644e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,7.228623871924356e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,9.786971349967644e-05,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,0.000464251730591,290.5932312011719,294.1499938964844,283.6937255859375,283.6802673339844,283.3900756835937,283.2875366210937,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990267843008,4.7261834446032935e-09,0.0009902630699798,-0.0114342188462615,0.0,0.0,0.0,-0.007155783008784,60.0,-5.042975425720215,-0.0,-6.685986164711721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,9.313043119618668e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534118652344,0.0,0.0,9.807084279600532e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,7.243478466989473e-05,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532287597656,0.0,0.0,9.80708355200477e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0004652057541534,290.58941650390625,294.1499938964844,283.7240905761719,283.7178955078125,283.3957214355469,283.3611755371094,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923028992488,4.964123334616488e-09,0.00099229789339,-0.0120576051995158,0.0,0.0,0.0,-0.0072737410664558,60.0,-5.030652046203613,-0.0,-6.71349198455573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,9.313043119618668e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534118652344,0.0,0.0,9.807084279600532e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,7.243478466989473e-05,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532287597656,0.0,0.0,9.80708355200477e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0004652057541534,290.58941650390625,294.1499938964844,283.7240905761719,283.7178955078125,283.3957214355469,283.3611755371094,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923028992488,4.964123334616488e-09,0.00099229789339,-0.0120576051995158,0.0,0.0,0.0,-0.0072737410664558,60.0,-5.030652046203613,-0.0,-6.71349198455573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503601074219,0.0,0.0,9.325581777375191e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,9.82028795988299e-05,297.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.253231160575524e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,9.82028795988299e-05,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0004658321267925,290.5861511230469,294.1499938964844,283.7467346191406,283.7459411621094,283.4009094238281,283.42041015625,291.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936389978975,5.120335710984136e-09,0.0009936338756233,-0.0124668618664145,0.0,0.0,0.0,-0.0073511828668415,60.0,-5.020303249359131,-0.0,-6.731580981522711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,9.327154111815616e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,9.821943967835978e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500549316406,0.0,0.0,7.254454249050468e-05,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,9.821943967835978e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,0.0004659106780309,290.58563232421875,294.1499938964844,283.75,283.75,283.4017639160156,283.42938232421875,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938064031302,5.139925374209042e-09,0.0009938012808561,-0.0125181851908564,0.0,0.0,0.0,-0.0073608942329883,60.0,-5.01866340637207,-0.0,-6.733851165563466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,9.338352538179606e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,9.833736112341283e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,7.263163570314646e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,9.833736112341283e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476135253906,0.0,0.0,0.0004664700536523,290.5818176269531,294.1499938964844,283.77362060546875,283.77362060546875,283.4081420898437,283.4919128417969,291.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428005877662e-09,0.0009949943050742,-0.0128836594521999,0.0,0.0,0.0,-0.0074300523847341,60.0,-5.0067009925842285,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,9.338352538179606e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,9.833736112341283e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,7.263163570314646e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,9.833736112341283e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476135253906,0.0,0.0,0.0004664700536523,290.5818176269531,294.1499938964844,283.77362060546875,283.77362060546875,283.4081420898437,283.4919128417969,291.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428005877662e-09,0.0009949943050742,-0.0128836594521999,0.0,0.0,0.0,-0.0074300523847341,60.0,-5.0067009925842285,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,9.349601896246897e-05,297.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,9.845582098932935e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,7.271912909345701e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,9.845582098932935e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,0.0004670319613069,290.5779724121094,294.1499938964844,283.79736328125,283.79736328125,283.4148254394531,283.54833984375,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419565241027158e-09,0.0009961926843971,-0.0132507914677262,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.994630813598633,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,9.349601896246897e-05,297.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,9.845582098932935e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,7.271912909345701e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,9.845582098932935e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,0.0004670319613069,290.5779724121094,294.1499938964844,283.79736328125,283.79736328125,283.4148254394531,283.54833984375,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419565241027158e-09,0.0009961926843971,-0.0132507914677262,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.994630813598633,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,9.35525240493007e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,9.851533104665576e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.641357421875,0.0,0.0,7.27630831534043e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,9.851532377069816e-05,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0004673142393585,290.5760803222656,294.1499938964844,283.80926513671875,283.80926513671875,283.4183044433594,283.57452392578125,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.98855447769165,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,9.360914555145428e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.85749502433464e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,7.280711724888533e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,9.85749502433464e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0004675970703829,290.5741577148437,294.1499938964844,283.8211669921875,283.8211669921875,283.421875,283.599609375,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.982456684112549,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,9.3722585006617e-05,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,9.869441419141368e-05,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,7.289535278687254e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,9.869440691545606e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,0.0004681637219619,290.5703125,294.1499938964844,283.8450012207031,283.8450012207031,283.42919921875,283.6467590332031,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.97020959854126,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,9.3722585006617e-05,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,9.869441419141368e-05,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,7.289535278687254e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,9.869440691545606e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,0.0004681637219619,290.5703125,294.1499938964844,283.8450012207031,283.8450012207031,283.42919921875,283.6467590332031,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.97020959854126,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,9.383602446177974e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,9.881387086352332e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,7.298358104890212e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.881387086352332e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,0.0004687303735408,290.56646728515625,294.1499938964844,283.8687438964844,283.8687438964844,283.43682861328125,283.69024658203125,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.957915782928467,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,9.383602446177974e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,9.881387086352332e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,7.298358104890212e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.881387086352332e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,0.0004687303735408,290.56646728515625,294.1499938964844,283.8687438964844,283.8687438964844,283.43682861328125,283.69024658203125,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.957915782928467,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,9.394915105076508e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,9.893299284158276e-05,297.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,7.307156920433044e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,9.893299284158276e-05,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0004692954826168,290.5626220703125,294.1499938964844,283.8923645019531,283.8923645019531,283.4447631835937,283.730712890625,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.9456048011779785,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
