time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,9.394915105076508e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,9.893299284158276e-05,297.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,7.307156920433044e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,9.893299284158276e-05,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0004692954826168,290.5626220703125,294.1499938964844,283.8923645019531,283.8923645019531,283.4447631835937,283.730712890625,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.9456048011779785,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,9.403021249454468e-05,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,9.901835437631236e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,7.313461537705734e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,9.901835437631236e-05,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0004697003751061,290.5598449707031,294.1499938964844,283.90924072265625,283.90924072265625,283.4506530761719,283.7581481933594,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.936747074127197,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,9.406160825164989e-05,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.90514163277112e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255187988281,0.0,0.0,7.315903349081054e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.90514163277112e-05,297.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,0.0004698572156485,290.5587463378906,294.1499938964844,283.915771484375,283.915771484375,283.4529724121094,283.7684936523437,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.93330717086792,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.411750943399966e-05,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.911027882480994e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,7.32025146135129e-05,297.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,9.911027882480994e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0004701364377979,290.55682373046875,294.1499938964844,283.9273986816406,283.9273986816406,283.4571838378906,283.7864990234375,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.927170753479004,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,9.417307592229918e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,9.91687920759432e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,7.324573380174115e-05,297.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,9.91687920759432e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0004704140010289,290.55487060546875,294.1499938964844,283.9389343261719,283.9389343261719,283.4614562988281,283.8039855957031,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.921049118041992,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,9.428310295334086e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,9.928466170094909e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,7.333130633924156e-05,297.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,9.928465442499146e-05,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,0.0004709635977633,290.5509948730469,294.1499938964844,283.9617614746094,283.9617614746094,283.47021484375,283.83746337890625,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.908865451812744,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,9.428310295334086e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,9.928466170094909e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,7.333130633924156e-05,297.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,9.928465442499146e-05,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,0.0004709635977633,290.5509948730469,294.1499938964844,283.9617614746094,283.9617614746094,283.47021484375,283.83746337890625,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.908865451812744,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,9.439140558242798e-05,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,9.939870506059378e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,7.341554010054097e-05,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,9.939870506059378e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,0.0004715046088676,290.547119140625,294.1499938964844,283.98419189453125,283.98419189453125,283.4792175292969,283.8691711425781,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.896782875061035,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,9.439140558242798e-05,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,9.939870506059378e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,7.341554010054097e-05,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,9.939870506059378e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,0.0004715046088676,290.547119140625,294.1499938964844,283.98419189453125,283.98419189453125,283.4792175292969,283.8691711425781,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.896782875061035,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111145019531,0.0,0.0,9.449756180401891e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,9.951050014933573e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,7.349811494350433e-05,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,9.951050014933573e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,0.0004720349097624,290.5432434082031,294.1499938964844,284.0061950683594,284.0061950683594,283.48846435546875,283.8992614746094,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.884831428527832,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111145019531,0.0,0.0,9.449756180401891e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,9.951050014933573e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,7.349811494350433e-05,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,9.951050014933573e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,0.0004720349097624,290.5432434082031,294.1499938964844,284.0061950683594,284.0061950683594,283.48846435546875,283.8992614746094,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.884831428527832,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,9.460125147597864e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.961969044525176e-05,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,7.357876165769994e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,9.961968316929416e-05,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0004725528415292,290.5393371582031,294.1499938964844,284.02764892578125,284.02764892578125,283.4979248046875,283.92791748046875,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.873037338256836,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,9.460125147597864e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.961969044525176e-05,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,7.357876165769994e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,9.961968316929416e-05,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0004725528415292,290.5393371582031,294.1499938964844,284.02764892578125,284.02764892578125,283.4979248046875,283.92791748046875,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.873037338256836,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,9.465205948799849e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,9.967319056158884e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,7.361827738350257e-05,297.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,9.967319056158884e-05,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60675048828125,0.0,0.0,0.0004728066269308,290.5373840332031,294.1499938964844,284.03814697265625,284.03814697265625,283.50274658203125,283.9417419433594,291.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.867210865020752,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039428710937,0.0,0.0,9.470205986872315e-05,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,9.972583939088508e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.365716010099277e-05,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,9.972583939088508e-05,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0004730563668999,290.5354309082031,294.1499938964844,284.04852294921875,284.04852294921875,283.50762939453125,283.9552307128906,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.861435890197754,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,9.47995504247956e-05,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,9.98285031528212e-05,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,7.373299013124779e-05,297.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,9.98285031528212e-05,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.000473543361295,290.53155517578125,294.1499938964844,284.0687255859375,284.0687255859375,283.5175170898437,283.9813537597656,291.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480909629807e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.850054740905762,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,9.47995504247956e-05,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,9.98285031528212e-05,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,7.373299013124779e-05,297.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,9.98285031528212e-05,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.000473543361295,290.53155517578125,294.1499938964844,284.0687255859375,284.0687255859375,283.5175170898437,283.9813537597656,291.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480909629807e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.850054740905762,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.489354852121323e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.992749255616218e-05,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,7.38060989533551e-05,296.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,9.992749255616218e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,0.0004740129224956,290.52764892578125,294.1499938964844,284.0882263183594,284.0882263183594,283.527587890625,284.0063171386719,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588566534898e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.838914394378662,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.489354852121323e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.992749255616218e-05,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,7.38060989533551e-05,296.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,9.992749255616218e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,0.0004740129224956,290.52764892578125,294.1499938964844,284.0882263183594,284.0882263183594,283.527587890625,284.0063171386719,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588566534898e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.838914394378662,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,9.498334111412988e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001000220436253,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,7.387594087049365e-05,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.0001000220436253,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004744614707306,290.5237121582031,294.1499938964844,284.1069641113281,284.1069641113281,283.537841796875,284.03009033203125,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272448421247191e-09,0.0010120368096977,-0.0181044321507215,0.0,0.0,0.0,-0.0084180794656276,60.0,-4.828078746795654,-0.0,-6.983266587212712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,9.498334111412988e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001000220436253,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,7.387594087049365e-05,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.0001000220436253,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004744614707306,290.5237121582031,294.1499938964844,284.1069641113281,284.1069641113281,283.537841796875,284.03009033203125,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272448421247191e-09,0.0010120368096977,-0.0181044321507215,0.0,0.0,0.0,-0.0084180794656276,60.0,-4.828078746795654,-0.0,-6.983266587212712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,9.505229536443947e-05,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001000946576823,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,7.39295719540678e-05,296.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0001000946576823,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,0.0004748058854602,290.5205993652344,294.1499938964844,284.1213073730469,284.1213073730469,283.546142578125,284.0484313964844,291.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127787245437,7.358348597108488e-09,0.0010127713903784,-0.0183294210582971,0.0,0.0,0.0,-0.0084606641903519,60.0,-4.8196001052856445,-0.0,-6.993408163680216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,9.506905917078257e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001001123091555,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,7.39426031941548e-05,296.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001001123091555,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0004748896171804,290.5198059082031,294.1499938964844,284.12481689453125,284.12481689453125,283.5482177734375,284.05291748046875,291.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129573056474,7.379229671755638e-09,0.0010129498550668,-0.0183841101825237,0.0,0.0,0.0,-0.0084710149094462,60.0,-4.817512512207031,-0.0,-6.995874457516038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,9.511024836683646e-05,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,0.0001001556811388,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,7.397464651148766e-05,296.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,0.0001001556811388,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0004750953812617,290.5178527832031,294.1499938964844,284.1334228515625,284.1334228515625,283.553466796875,284.0638427734375,291.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133961914107,7.430543291775393e-09,0.0010133887408301,-0.0185185074806213,0.0,0.0,0.0,-0.0084964539855718,60.0,-4.812381267547607,-0.0,-7.001936808137543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.515009151073171e-05,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.0001001976415864,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,7.400563481496647e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0001001976415864,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0004752944223582,290.5158996582031,294.1499938964844,284.1417541503906,284.1417541503906,283.5587463378906,284.074462890625,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480181807295594e-09,0.0010138131910935,-0.0186485182493925,0.0,0.0,0.0,-0.0085210613906383,60.0,-4.80733585357666,-0.0,-7.00780447004945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,9.522618347546086e-05,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0001002777717076,297.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,7.406481745420024e-05,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,0.0001002777644316,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0004756744892802,290.511962890625,294.1499938964844,284.1577453613281,284.1577453613281,283.5693664550781,284.094970703125,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.797513484954834,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,9.522618347546086e-05,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0001002777717076,297.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,7.406481745420024e-05,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,0.0001002777644316,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0004756744892802,290.511962890625,294.1499938964844,284.1577453613281,284.1577453613281,283.5693664550781,284.094970703125,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.797513484954834,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,9.52759655774571e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001003301877062,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,7.410353282466531e-05,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0001003301877062,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004759231815114,290.5092468261719,294.1499938964844,284.1682434082031,284.1682434082031,283.57684326171875,284.1085205078125,291.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151616297662,7.636986154579972e-09,0.0010151540627703,-0.0190592035651206,0.0,0.0,0.0,-0.0085987970232963,60.0,-4.790936470031738,-0.0,-7.026355319794676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,9.52968475758098e-05,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001003521829261,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,7.411977276206017e-05,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0001003521756501,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,0.0004760274896398,290.508056640625,294.1499938964844,284.17266845703125,284.17266845703125,283.5801086425781,284.1142272949219,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153840994462,7.662999124136151e-09,0.0010153764160349,-0.0191273335367441,0.0,0.0,0.0,-0.0086116921156644,60.0,-4.788144588470459,-0.0,-7.029434812011459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,9.536196012049912e-05,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001004207442747,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,7.41704207030125e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,0.0001004207442747,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0004763527249451,290.5041198730469,294.1499938964844,284.1864624023437,284.1864624023437,283.5909118652344,284.1323547363281,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016077818349,7.744110241958424e-09,0.0010160700185224,-0.0193397663533687,0.0,0.0,0.0,-0.008651902899146,60.0,-4.779193878173828,-0.0,-7.039042770884407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,9.536196012049912e-05,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001004207442747,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,7.41704207030125e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,0.0001004207442747,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0004763527249451,290.5041198730469,294.1499938964844,284.1864624023437,284.1864624023437,283.5909118652344,284.1323547363281,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016077818349,7.744110241958424e-09,0.0010160700185224,-0.0193397663533687,0.0,0.0,0.0,-0.008651902899146,60.0,-4.779193878173828,-0.0,-7.039042770884407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,9.542159386910498e-05,297.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001004835430649,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.42167976568453e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001004835430649,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,0.0004766506026498,290.50018310546875,294.1499938964844,284.1990966796875,284.1990966796875,283.60174560546875,284.1492004394531,291.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167130967602,7.818399261338982e-09,0.0010167052969336,-0.0195343289524316,0.0,0.0,0.0,-0.0086887311190366,60.0,-4.770759105682373,-0.0,-7.047847816465946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,9.542159386910498e-05,297.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001004835430649,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.42167976568453e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001004835430649,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,0.0004766506026498,290.50018310546875,294.1499938964844,284.1990966796875,284.1990966796875,283.60174560546875,284.1492004394531,291.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167130967602,7.818399261338982e-09,0.0010167052969336,-0.0195343289524316,0.0,0.0,0.0,-0.0086887311190366,60.0,-4.770759105682373,-0.0,-7.047847816465946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,9.544923523208126e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,0.0001005126468953,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,7.423829811159521e-05,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,0.0001005126468953,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,0.0004767886712215,290.49822998046875,294.1499938964844,284.2049560546875,284.2049560546875,283.607177734375,284.1571350097656,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170076275244,7.852831274135497e-09,0.0010169997112825,-0.0196245033293962,0.0,0.0,0.0,-0.0087058003991842,60.0,-4.766729354858398,-0.0,-7.051930595025625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.547523950459436e-05,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0001005400408757,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,7.425852527376264e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,0.0001005400335998,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685119628906,0.0,0.0,0.0004769185907207,290.4962463378906,294.1499938964844,284.21051025390625,284.21051025390625,283.61260986328125,284.164794921875,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172846959903,7.885229358350898e-09,0.0010172767797484,-0.0197093542665243,0.0,0.0,0.0,-0.008721861988306,60.0,-4.762836933135986,-0.0,-7.05577392068335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,9.55222567426972e-05,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,0.0001005895464913,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,7.429509423673153e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001005895464913,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0004771534586325,290.4923400878906,294.1499938964844,284.2205810546875,284.2205810546875,283.6234741210937,284.1789855957031,291.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177855147048,7.943794955167505e-09,0.0010177775984629,-0.0198627356439828,0.0,0.0,0.0,-0.0087508950382471,60.0,-4.755521774291992,-0.0,-7.062723028639084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,9.55222567426972e-05,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,0.0001005895464913,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,7.429509423673153e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001005895464913,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0004771534586325,290.4923400878906,294.1499938964844,284.2205810546875,284.2205810546875,283.6234741210937,284.1789855957031,291.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177855147048,7.943794955167505e-09,0.0010177775984629,-0.0198627356439828,0.0,0.0,0.0,-0.0087508950382471,60.0,-4.755521774291992,-0.0,-7.062723028639084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.556366421747951e-05,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0001006331513053,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,7.43272976251319e-05,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001006331513053,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0004773602704517,290.4884033203125,294.1499938964844,284.22930908203125,284.22930908203125,283.6343078613281,284.1920166015625,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182266123592,7.99537414053475e-09,0.0010182186961174,-0.0199978165328502,0.0,0.0,0.0,-0.0087764654308557,60.0,-4.74875020980835,-0.0,-7.068846485935866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.556366421747951e-05,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0001006331513053,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,7.43272976251319e-05,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001006331513053,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0004773602704517,290.4884033203125,294.1499938964844,284.22930908203125,284.22930908203125,283.6343078613281,284.1920166015625,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182266123592,7.99537414053475e-09,0.0010182186961174,-0.0199978165328502,0.0,0.0,0.0,-0.0087764654308557,60.0,-4.74875020980835,-0.0,-7.068846485935866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,9.55983778112568e-05,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0001006697057164,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,7.435429870383814e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0001006697057164,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,0.0004775336710736,290.4844665527344,294.1499938964844,284.236572265625,284.236572265625,283.6451110839844,284.2035217285156,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185964638367,8.038612442362592e-09,0.0010185884311795,-0.0201110541820526,0.0,0.0,0.0,-0.0087979007512331,60.0,-4.742673873901367,-0.0,-7.073981578287204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,9.55983778112568e-05,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0001006697057164,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,7.435429870383814e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0001006697057164,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,0.0004775336710736,290.4844665527344,294.1499938964844,284.236572265625,284.236572265625,283.6451110839844,284.2035217285156,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185964638367,8.038612442362592e-09,0.0010185884311795,-0.0201110541820526,0.0,0.0,0.0,-0.0087979007512331,60.0,-4.742673873901367,-0.0,-7.073981578287204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
