time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,9.562359628034756e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0001006962629617,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,7.437391468556598e-05,296.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0001006962629617,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0004776596615556,290.4809875488281,294.1499938964844,284.2417297363281,284.2417297363281,283.6545104980469,284.2124938964844,291.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188650339841,8.070023760353706e-09,0.0010188570013269,-0.0201933160424232,0.0,0.0,0.0,-0.0088134724646806,60.0,-4.737896919250488,-0.0,-7.077713348735416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,9.562675404595213e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.0001006995880743,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,7.437637395923957e-05,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528564453125,0.0,0.0,0.0001006995880743,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538024902344,0.0,0.0,0.0004776754358317,290.48052978515625,294.1499938964844,284.2423400878906,284.2423400878906,283.6557922363281,284.21368408203125,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,8.073959278931397e-09,0.0010188906453549,-0.020203623920679,0.0,0.0,0.0,-0.0088154235854744,60.0,-4.737275123596191,-0.0,-7.078180885855545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,9.563853382132947e-05,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,0.000100711993582,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,7.438553438987583e-05,296.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,0.000100711993582,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,0.0004777342837769,290.47857666015625,294.1499938964844,284.2446594238281,284.2446594238281,283.6611022949219,284.2182006835937,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088629321889584e-09,0.0010190161410719,-0.0202420428395271,0.0,0.0,0.0,-0.0088226962834596,60.0,-4.734851837158203,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,9.564866923028605e-05,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001007226674119,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,7.439341425197199e-05,296.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,0.0001007226601359,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,0.0004777848953381,290.4765930175781,294.1499938964844,284.2465515136719,284.2465515136719,283.6663818359375,284.2223205566406,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101249449055103e-09,0.0010191240580752,-0.020275093615055,0.0,0.0,0.0,-0.0088289529085159,60.0,-4.7326202392578125,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,9.566375956637783e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001007385581033,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,7.440515037160367e-05,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,0.0001007385508273,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.000477860274259,290.47265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6768493652344,284.2294921875,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120040639880699e-09,0.0010192847112193,-0.0203243046998977,0.0,0.0,0.0,-0.0088382679969072,60.0,-4.728757858276367,-0.0,-7.083657038720048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,9.566375956637783e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001007385581033,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,7.440515037160367e-05,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,0.0001007385508273,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.000477860274259,290.47265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6768493652344,284.2294921875,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120040639880699e-09,0.0010192847112193,-0.0203243046998977,0.0,0.0,0.0,-0.0088382679969072,60.0,-4.728757858276367,-0.0,-7.083657038720048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,9.567305096425116e-05,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001007483442663,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,7.441237539751455e-05,296.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001007483369903,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0004779066948685,290.4687194824219,294.1499938964844,284.25,284.25,283.6871643066406,284.2350769042969,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131609163797293e-09,0.0010193836642429,-0.02035460062325,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.725719451904297,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,9.567305096425116e-05,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001007483442663,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,7.441237539751455e-05,296.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001007483369903,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0004779066948685,290.4687194824219,294.1499938964844,284.25,284.25,283.6871643066406,284.2350769042969,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131609163797293e-09,0.0010193836642429,-0.02035460062325,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.725719451904297,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,9.56763469730504e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001007518148981,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,7.441494381055236e-05,296.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,0.0001007518076221,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0004779231676366,290.4648132324219,294.1499938964844,284.25,284.24365234375,283.6972961425781,284.2392272949219,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460342958569,60.0,-4.72325325012207,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,9.56763469730504e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001007518148981,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,7.441494381055236e-05,296.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,0.0001007518076221,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0004779231676366,290.4648132324219,294.1499938964844,284.25,284.24365234375,283.6972961425781,284.2392272949219,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460342958569,60.0,-4.72325325012207,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.567489905748516e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.000100750286947,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,7.441381603712216e-05,296.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.000100750286947,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0004779159498866,290.4608764648437,294.1499938964844,284.25,284.2362060546875,283.7072448730469,284.24224853515625,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133894446871182e-09,0.0010194032220169,-0.0203605853021144,0.0,0.0,0.0,-0.008845136500895,60.0,-4.720836162567139,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.567489905748516e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.000100750286947,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,7.441381603712216e-05,296.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.000100750286947,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0004779159498866,290.4608764648437,294.1499938964844,284.25,284.2362060546875,283.7072448730469,284.24224853515625,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133894446871182e-09,0.0010194032220169,-0.0203605853021144,0.0,0.0,0.0,-0.008845136500895,60.0,-4.720836162567139,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,9.567246888764204e-05,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53271484375,0.0,0.0,0.0001007477258099,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,7.441192428814247e-05,296.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.0001007477258099,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0004779037844855,290.4589233398437,294.1499938964844,284.25,284.2320556640625,283.7121276855469,284.243408203125,290.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526373952627,0.0,0.0,0.0,-0.008843632414937,60.0,-4.719561576843262,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.566889639245346e-05,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0001007439641398,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,7.440914487233385e-05,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001007439641398,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0004778859438374,290.4569396972656,294.1499938964844,284.25,284.2276916503906,283.7170104980469,284.244384765625,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.718237400054932,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,9.565866639604792e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.0001007331884466,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,7.440119225066155e-05,296.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,0.0001007331884466,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0004778348375111,290.4530334472656,294.1499938964844,284.25,284.2182312011719,283.7265930175781,284.2459716796875,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.715439319610596,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,9.565866639604792e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.0001007331884466,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,7.440119225066155e-05,296.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,0.0001007331884466,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0004778348375111,290.4530334472656,294.1499938964844,284.25,284.2182312011719,283.7265930175781,284.2459716796875,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.715439319610596,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,9.564437641529366e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0001007181417662,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.439007458742708e-05,296.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001007181417662,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.000477763445815,290.4490966796875,294.1499938964844,284.25,284.2078857421875,283.7359924316406,284.2470703125,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.7124223709106445,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,9.564437641529366e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0001007181417662,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.439007458742708e-05,296.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001007181417662,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.000477763445815,290.4490966796875,294.1499938964844,284.25,284.2078857421875,283.7359924316406,284.2470703125,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.7124223709106445,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.56266958382912e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,0.0001006995225907,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,7.437632302753627e-05,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001006995225907,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.0004776751447934,290.4451904296875,294.1499938964844,284.25,284.1967163085937,283.7452392578125,284.24786376953125,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073795854102173e-09,0.0010188894812017,-0.0202031955122947,0.0,0.0,0.0,-0.008815343491733,60.0,-4.7092366218566895,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.56266958382912e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,0.0001006995225907,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,7.437632302753627e-05,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001006995225907,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.0004776751447934,290.4451904296875,294.1499938964844,284.25,284.1967163085937,283.7452392578125,284.24786376953125,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073795854102173e-09,0.0010188894812017,-0.0202031955122947,0.0,0.0,0.0,-0.008815343491733,60.0,-4.7092366218566895,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.560639591654764e-05,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0001006781458272,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,7.43605341995135e-05,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0001006781458272,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0004775737179443,290.4414367675781,294.1499938964844,284.25,284.1853332519531,283.7539367675781,284.2484436035156,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048489874568077e-09,0.0010186730651184,-0.0201369207352399,0.0,0.0,0.0,-0.0088027976453304,60.0,-4.706000804901123,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.560548642184584e-05,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001006771926768,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,7.435982843162492e-05,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,0.0001006771854008,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0004775692068506,290.4412536621094,294.1499938964844,284.25,284.1848449707031,283.7543029785156,284.2484436035156,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047358335261379e-09,0.0010186634026467,-0.0201339591294527,0.0,0.0,0.0,-0.0088022369891405,60.0,-4.705862998962402,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.5593866717536e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,0.0001006649545161,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,7.43507916922681e-05,296.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0001006649545161,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0004775111447088,290.4393005371094,294.1499938964844,284.25,284.1786804199219,283.7587890625,284.2486877441406,290.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.704120635986328,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,9.558138845022768e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0001006518141366,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,7.434108556481078e-05,296.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,0.0001006518141366,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.0004774488334078,290.4373474121094,294.1499938964844,284.25,284.17236328125,283.7632141113281,284.2488708496094,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017325470177639e-09,0.0010184065904468,-0.0200553052127361,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.70233964920044,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,9.555414726492018e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001006231250357,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,7.431989070028067e-05,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001006231250357,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093994140625,0.0,0.0,0.0004773127438966,290.4334411621094,294.1499938964844,284.25,284.1593017578125,283.7719421386719,284.2491760253906,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983372185549342e-09,0.0010181162506341,-0.0199663862586021,0.0,0.0,0.0,-0.0087705170735716,60.0,-4.698657512664795,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,9.555414726492018e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001006231250357,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,7.431989070028067e-05,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001006231250357,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093994140625,0.0,0.0,0.0004773127438966,290.4334411621094,294.1499938964844,284.25,284.1593017578125,283.7719421386719,284.2491760253906,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983372185549342e-09,0.0010181162506341,-0.0199663862586021,0.0,0.0,0.0,-0.0087705170735716,60.0,-4.698657512664795,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,9.552474512020126e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.0001005921658361,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,7.42970296414569e-05,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001005921658361,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,0.0004771658859681,290.4295349121094,294.1499938964844,284.25,284.1457824707031,283.780517578125,284.2493896484375,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.694860935211182,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,9.552474512020126e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.0001005921658361,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,7.42970296414569e-05,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001005921658361,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,0.0004771658859681,290.4295349121094,294.1499938964844,284.25,284.1457824707031,283.780517578125,284.2493896484375,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.694860935211182,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,9.549263631924988e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.000100558354461,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,7.427205855492502e-05,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.000100558354461,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0004770054947584,290.4256286621094,294.1499938964844,284.25,284.1318359375,283.7889404296875,284.2495422363281,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.90672505246448e-09,0.0010174608323723,-0.0197656508535146,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.690929889678955,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,9.549263631924988e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.000100558354461,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,7.427205855492502e-05,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.000100558354461,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0004770054947584,290.4256286621094,294.1499938964844,284.25,284.1318359375,283.7889404296875,284.2495422363281,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.90672505246448e-09,0.0010174608323723,-0.0197656508535146,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.690929889678955,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,9.545872308081016e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.0001005226367851,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,7.4245675932616e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001005226367851,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,0.0004768360813613,290.4217224121094,294.1499938964844,284.25,284.1176147460937,283.7972106933594,284.2496643066406,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864457529649371e-09,0.0010170994792133,-0.0196549538522958,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.686903476715088,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,9.545872308081016e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.0001005226367851,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,7.4245675932616e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001005226367851,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,0.0004768360813613,290.4217224121094,294.1499938964844,284.25,284.1176147460937,283.7972106933594,284.2496643066406,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864457529649371e-09,0.0010170994792133,-0.0196549538522958,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.686903476715088,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,9.544093336444348e-05,297.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0001005039084702,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.423184433719143e-05,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001005039084702,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964599609375,0.0,0.0,0.000476747227367,290.4197998046875,294.1499938964844,284.25,284.11041259765625,283.80126953125,284.2497253417969,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968989282846,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.684848785400391,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,9.542269981466234e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,0.0001004846999421,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,7.421765621984378e-05,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0001004846999421,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.0004766561323776,290.4178466796875,294.1499938964844,284.25,284.1031799316406,283.8053283691406,284.249755859375,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.682770252227783,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,9.53847775235772e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001004447767627,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.418816676363349e-05,296.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001004447694867,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.000476466724649,290.4139404296875,294.1499938964844,284.25,284.08856201171875,283.8132629394531,284.24981689453125,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.678539752960205,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,9.53847775235772e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001004447767627,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.418816676363349e-05,296.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001004447694867,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.000476466724649,290.4139404296875,294.1499938964844,284.25,284.08856201171875,283.8132629394531,284.24981689453125,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.678539752960205,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,9.534562559565528e-05,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,0.0001004035439109,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,7.415771688101813e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001004035439109,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0004762711469084,290.4100646972656,294.1499938964844,284.25,284.07391357421875,283.82110595703125,284.2498779296875,290.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.674246311187744,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,9.534562559565528e-05,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,0.0001004035439109,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,7.415771688101813e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001004035439109,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0004762711469084,290.4100646972656,294.1499938964844,284.25,284.07391357421875,283.82110595703125,284.2498779296875,290.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.674246311187744,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,9.530478564556688e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,0.0001003605430014,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,7.412595005007461e-05,296.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001003605357254,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,0.0004760671581607,290.4061889648437,294.1499938964844,284.25,284.05926513671875,283.8287658691406,284.2499084472656,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.669870853424072,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,9.530478564556688e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,0.0001003605430014,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,7.412595005007461e-05,296.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001003605357254,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,0.0004760671581607,290.4061889648437,294.1499938964844,284.25,284.05926513671875,283.8287658691406,284.2499084472656,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.669870853424072,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,9.52629343373701e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001003164652502,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,7.409339741570875e-05,296.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001003164652502,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0004758580762427,290.4023132324219,294.1499938964844,284.25,284.0447082519531,283.8363037109375,284.2499389648437,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.019015984609723,0.0,0.0,0.0,-0.008590618148446,60.0,-4.665443420410156,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
