time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,9.52629343373701e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001003164652502,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,7.409339741570875e-05,296.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001003164652502,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0004758580762427,290.4023132324219,294.1499938964844,284.25,284.0447082519531,283.8363037109375,284.2499389648437,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.019015984609723,0.0,0.0,0.0,-0.008590618148446,60.0,-4.665443420410156,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,9.524155757389964e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0001002939534373,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,7.407677185256034e-05,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,0.0001002939534373,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0004757512942887,290.4003601074219,294.1499938964844,284.25,284.0375061035156,283.84002685546875,284.2499389648437,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.663207530975342,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,9.521990432403982e-05,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,0.0001002711578621,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,7.405993528664112e-05,296.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001002711578621,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,0.0004756431444548,290.3984375,294.1499938964844,284.25,284.0303649902344,283.8437194824219,284.2499389648437,290.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.660958766937256,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,9.517585567664356e-05,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,0.0001002247663564,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.402566552627832e-05,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,0.0001002247590804,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004754230903927,290.3945617675781,294.1499938964844,284.25,284.0162658691406,283.8509521484375,284.2499694824219,290.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.656424522399902,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,9.517585567664356e-05,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,0.0001002247663564,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.402566552627832e-05,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,0.0001002247590804,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004754230903927,290.3945617675781,294.1499938964844,284.25,284.0162658691406,283.8509521484375,284.2499694824219,290.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.656424522399902,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,9.513112308923156e-05,297.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001001776545308,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,7.399087189696729e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0001001776545308,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0004751996311824,290.39068603515625,294.1499938964844,284.25,284.0025329589844,283.85809326171875,284.2499694824219,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.651856422424316,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,9.513112308923156e-05,297.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001001776545308,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,7.399087189696729e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0001001776545308,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0004751996311824,290.39068603515625,294.1499938964844,284.25,284.0025329589844,283.85809326171875,284.2499694824219,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.651856422424316,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,9.508561925031243e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,0.0001001297423499,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,7.395548891508952e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001001297423499,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0004749723593704,290.3868408203125,294.1499938964844,284.25,283.9892578125,283.8650817871094,284.2499694824219,290.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.647254943847656,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,9.508561925031243e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,0.0001001297423499,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,7.395548891508952e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001001297423499,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0004749723593704,290.3868408203125,294.1499938964844,284.25,283.9892578125,283.8650817871094,284.2499694824219,290.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.647254943847656,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,9.503966430202128e-05,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,0.0001000813499558,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,7.391974213533103e-05,296.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001000813499558,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0004747428174596,290.3829650878906,294.1499938964844,284.25,283.9764709472656,283.8719482421875,284.2499694824219,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.6426310539245605,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,9.503966430202128e-05,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,0.0001000813499558,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,7.391974213533103e-05,296.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001000813499558,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0004747428174596,290.3829650878906,294.1499938964844,284.25,283.9764709472656,283.8719482421875,284.2499694824219,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.6426310539245605,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,9.501652675680816e-05,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0001000569827738,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,7.390174141619354e-05,296.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001000569827738,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,0.000474627217045,290.38104248046875,294.1499938964844,284.25,283.9703063964844,283.8753356933594,284.25,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.640312194824219,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,9.49933091760613e-05,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0001000325355562,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,7.388368976535276e-05,296.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001000325355562,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.0004745112382806,290.3791198730469,294.1499938964844,284.25,283.9642944335937,283.8786926269531,284.25,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.637990474700928,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,9.494676487520336e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.9983524705749e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45343017578125,0.0,0.0,7.38474918762222e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,9.9983524705749e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0004742787568829,290.3752746582031,294.1499938964844,284.25,283.95281982421875,283.88531494140625,284.25,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.633342742919922,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,9.494676487520336e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.9983524705749e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45343017578125,0.0,0.0,7.38474918762222e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,9.9983524705749e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0004742787568829,290.3752746582031,294.1499938964844,284.25,283.95281982421875,283.88531494140625,284.25,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.633342742919922,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.490021329838784e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.993449930334464e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,7.38112794351764e-05,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.993449930334464e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004740461881738,290.3714294433594,294.1499938964844,284.25,283.94207763671875,283.8918151855469,284.25,290.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.628695964813232,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.490021329838784e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.993449930334464e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,7.38112794351764e-05,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.993449930334464e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004740461881738,290.3714294433594,294.1499938964844,284.25,283.94207763671875,283.8918151855469,284.25,290.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.628695964813232,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,9.48538800003007e-05,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,9.988570673158392e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,7.377524161711335e-05,296.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,9.988570673158392e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,0.000473814754514,290.3676147460937,294.1499938964844,284.25,283.9322204589844,283.898193359375,284.25,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.62406063079834,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,9.48538800003007e-05,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,9.988570673158392e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,7.377524161711335e-05,296.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,9.988570673158392e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,0.000473814754514,290.3676147460937,294.1499938964844,284.25,283.9322204589844,283.898193359375,284.25,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.62406063079834,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,9.480804146733136e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,9.983743802877144e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.373958942480385e-05,296.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422607421875,0.0,0.0,9.983743802877144e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0004735857946798,290.36376953125,294.1499938964844,284.25,283.9233093261719,283.9044494628906,284.25,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.619449615478516,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,9.480804146733136e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,9.983743802877144e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.373958942480385e-05,296.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422607421875,0.0,0.0,9.983743802877144e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0004735857946798,290.36376953125,294.1499938964844,284.25,283.9233093261719,283.9044494628906,284.25,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.619449615478516,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,9.478536958340555e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,9.98135656118393e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,7.372195250354707e-05,296.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,9.98135656118393e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0004734725225716,290.3618469238281,294.1499938964844,284.25,283.9192199707031,283.90753173828125,284.25,290.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.617156505584717,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,9.476299601374194e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,9.979000606108455e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,7.370455568889156e-05,296.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,9.979000606108455e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,0.0004733607929665,290.3599548339844,294.1499938964844,284.25,283.9154052734375,283.9105834960937,284.25,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.614876747131348,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,9.471930388826876e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.974400018109009e-05,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,7.367057696683332e-05,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,9.974400018109009e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0004731425433419,290.35614013671875,294.1499938964844,284.25,283.9085998535156,283.9166259765625,284.25,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430869942266335e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.610366344451904,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,9.471930388826876e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.974400018109009e-05,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,7.367057696683332e-05,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,9.974400018109009e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0004731425433419,290.35614013671875,294.1499938964844,284.25,283.9085998535156,283.9166259765625,284.25,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430869942266335e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.610366344451904,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.050000000745058,9.467703057453036e-05,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.050000000745058,9.96994785964489e-05,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.050000000745058,7.363769691437483e-05,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.050000000745058,9.96994785964489e-05,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.050000000745058,0.0004729313659481,290.352294921875,291.1499938964844,284.25,283.9029846191406,283.92254638671875,284.25,290.8979187011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904113526002675e-09,0.0010087704285979,-0.0171037744730711,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.605922222137451,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.050000000745058,9.467703057453036e-05,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.050000000745058,9.96994785964489e-05,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.050000000745058,7.363769691437483e-05,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.050000000745058,9.96994785964489e-05,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.050000000745058,0.0004729313659481,290.352294921875,291.1499938964844,284.25,283.9029846191406,283.92254638671875,284.25,290.8979187011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904113526002675e-09,0.0010087704285979,-0.0171037744730711,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.605922222137451,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.6342213153839111,0.050000000745058,0.040839098393917,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.6342213153839111,0.050000000745058,0.0430055409669876,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.6342213153839111,0.050000000745058,0.0317637436091899,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.6342213153839111,0.050000000745058,0.0430055409669876,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.6342213153839111,0.050000000745058,0.2039997577667236,290.00787353515625,291.1499938964844,284.25,283.9006042480469,292.5824279785156,294.6149597167969,290.9033508300781,1.0,0.1096841096878051,0.0106253381818532,0.0106253381818532,1.0,1.0,-0.4316021203994751,7.535230679422966e-07,0.4316013753414154,-0.1162457540631294,0.0,0.0,0.0,10.29111671447754,60.0,315.8630065917969,-0.0,12.27866554260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6325733065605164,0.050000000745058,0.0452281609177589,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6325733065605164,0.050000000745058,0.047627430409193,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6325733065605164,0.050000000745058,0.0351774580776691,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6325733065605164,0.050000000745058,0.047627430409193,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6325733065605164,0.050000000745058,0.2259240299463272,290.0615234375,291.1499938964844,284.25,283.89849853515625,293.7278747558594,297.1619873046875,291.2386474609375,1.0,0.1210901737213134,0.0212506763637065,0.0212506763637065,1.0,1.0,-0.4819128811359405,2.9082023047521943e-06,0.4819099605083465,-0.1309818774461746,0.0,0.0,0.0,12.504372596740724,60.0,711.5894165039062,-0.0,16.677608489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.0456757992506027,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.0480988137423992,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.035525619983673,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.0480988137423992,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.2281600683927536,290.6830749511719,291.1499938964844,284.25,283.8949279785156,293.7376403808594,297.25439453125,291.79864501953125,1.0,0.1406006664037704,0.0425013527274131,0.0425013527274131,1.0,1.0,-0.486685186624527,2.6729887395049445e-05,0.4866584539413452,-0.1316780894994735,0.0,0.0,0.0,20.01490020751953,60.0,706.1948852539062,-0.0,23.18797874450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.0456757992506027,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.0480988137423992,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.035525619983673,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.0480988137423992,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6575012207031,0.5718399286270142,0.050000000745058,0.2281600683927536,290.6830749511719,291.1499938964844,284.25,283.8949279785156,293.7376403808594,297.25439453125,291.79864501953125,1.0,0.1406006664037704,0.0425013527274131,0.0425013527274131,1.0,1.0,-0.486685186624527,2.6729887395049445e-05,0.4866584539413452,-0.1316780894994735,0.0,0.0,0.0,20.01490020751953,60.0,706.1948852539062,-0.0,23.18797874450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774108886719,0.5499420762062073,0.050000000745058,0.0458129495382308,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774108886719,0.5499420762062073,0.050000000745058,0.0482432395219802,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774108886719,0.5499420762062073,0.050000000745058,0.0356322936713695,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774108886719,0.5499420762062073,0.050000000745058,0.0482432395219802,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774108886719,0.5499420762062073,0.050000000745058,0.2288451641798019,290.8980407714844,291.1499938964844,284.25,283.8934631347656,293.7362976074219,297.2422790527344,291.99737548828125,1.0,0.1490086168050766,0.0531266927719116,0.0531266927719116,1.0,1.0,-0.4881466329097748,7.184104470070451e-05,0.488074779510498,-0.1317470222711563,0.0,0.0,0.0,23.68202018737793,60.0,641.65625,-0.0,26.34187889099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702209472656,0.5330193638801575,0.050000000745058,0.0459442920982837,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702209472656,0.5330193638801575,0.050000000745058,0.0483815521001815,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702209472656,0.5330193638801575,0.050000000745058,0.0357344485819339,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702209472656,0.5330193638801575,0.050000000745058,0.0483815521001815,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702209472656,0.5330193638801575,0.050000000745058,0.2295012474060058,291.0886535644531,291.1499938964844,284.25,283.8922119140625,293.7344970703125,297.23291015625,292.179443359375,1.0,0.1565756946802139,0.2425013482570648,0.2425013482570648,0.997330367565155,1.0,-0.48954638838768,0.0310135763138532,0.4585328102111816,-0.1010409370064735,0.0,0.0,0.0,27.2006950378418,60.0,578.5723266601562,-0.0,29.3750057220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0461841933429241,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0486341789364814,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0359210409224033,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0486341789364814,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.2306996136903762,291.4217529296875,291.1499938964844,284.25,283.89031982421875,292.7657470703125,297.2207946777344,292.483154296875,1.0,0.1693969666957855,0.6212506890296936,0.6212506890296936,0.9919910430908204,1.0,-0.4921028912067413,0.1819505542516708,0.3101523518562317,0.0491239577531814,0.0,0.0,0.0,33.64076232910156,60.0,331.9842834472656,-0.0,34.940765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0461841933429241,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0486341789364814,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0359210409224033,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.0486341789364814,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4068908691406,0.5099532008171082,0.050000000745058,0.2306996136903762,291.4217529296875,291.1499938964844,284.25,283.89031982421875,292.7657470703125,297.2207946777344,292.483154296875,1.0,0.1693969666957855,0.6212506890296936,0.6212506890296936,0.9919910430908204,1.0,-0.4921028912067413,0.1819505542516708,0.3101523518562317,0.0491239577531814,0.0,0.0,0.0,33.64076232910156,60.0,331.9842834472656,-0.0,34.940765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.0463879331946373,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.0488487258553504,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.036079503595829,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.0488487258553504,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.2317173331975937,291.38238525390625,291.1499938964844,284.25,283.8891296386719,291.6986694335937,297.2137145996094,292.3301696777344,1.0,0.179552361369133,1.0,1.0,0.9866517186164856,1.0,-0.4942737817764282,0.2112097293138504,0.283064067363739,0.0783270448446273,0.0,0.0,0.0,39.09885787963867,60.0,-160.88693237304688,-0.0,39.734649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.0463879331946373,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.0488487258553504,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.036079503595829,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.0488487258553504,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3917236328125,0.4957722127437591,0.050000000745058,0.2317173331975937,291.38238525390625,291.1499938964844,284.25,283.8891296386719,291.6986694335937,297.2137145996094,292.3301696777344,1.0,0.179552361369133,1.0,1.0,0.9866517186164856,1.0,-0.4942737817764282,0.2112097293138504,0.283064067363739,0.0783270448446273,0.0,0.0,0.0,39.09885787963867,60.0,-160.88693237304688,-0.0,39.734649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0465563610196113,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0490260906517505,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0362105034291744,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0490260906517505,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.2325586676597595,291.2275695800781,291.1499938964844,284.25,283.8886108398437,291.6777648925781,297.2071533203125,292.2026062011719,1.0,0.1875106990337371,1.0,1.0,0.987259805202484,1.0,-0.4960685968399048,0.211895078420639,0.2841735184192657,0.0792292356491088,0.0,0.0,0.0,43.60958099365234,48.0,-189.2236785888672,-0.0,43.73470306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0465563610196113,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0490260906517505,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0362105034291744,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.0490260906517505,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23321533203125,0.4860787093639374,0.050000000745058,0.2325586676597595,291.2275695800781,291.1499938964844,284.25,283.8886108398437,291.6777648925781,297.2071533203125,292.2026062011719,1.0,0.1875106990337371,1.0,1.0,0.987259805202484,1.0,-0.4960685968399048,0.211895078420639,0.2841735184192657,0.0792292356491088,0.0,0.0,0.0,43.60958099365234,48.0,-189.2236785888672,-0.0,43.73470306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
