time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0465981625020504,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0490701086819171,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0362430140376091,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0490701086819171,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.2327674627304077,291.1366882324219,291.1499938964844,284.25,283.8887023925781,291.68048095703125,297.2011413574219,292.11572265625,1.0,0.1889535188674926,1.0,1.0,0.9878678917884828,1.0,-0.4965143501758575,0.2118455618619918,0.2846688032150268,0.0798019245266914,0.0,0.0,0.0,44.7347526550293,36.0,-161.613525390625,-0.0,44.73659133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0465981625020504,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0490701086819171,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0362430140376091,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.0490701086819171,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.4838072657585144,0.050000000745058,0.2327674627304077,291.1366882324219,291.1499938964844,284.25,283.8887023925781,291.68048095703125,297.2011413574219,292.11572265625,1.0,0.1889535188674926,1.0,1.0,0.9878678917884828,1.0,-0.4965143501758575,0.2118455618619918,0.2846688032150268,0.0798019245266914,0.0,0.0,0.0,44.7347526550293,36.0,-161.613525390625,-0.0,44.73659133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4850299060344696,0.050000000745058,0.0465755946934223,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4850299060344696,0.050000000745058,0.0490463450551033,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4850299060344696,0.050000000745058,0.036225464195013,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4850299060344696,0.050000000745058,0.0490463450551033,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4850299060344696,0.050000000745058,0.2326547354459762,291.0950927734375,291.1499938964844,284.25,283.8889465332031,291.6822204589844,297.19842529296875,292.0750427246094,1.0,0.1877612471580505,1.0,1.0,0.988171935081482,1.0,-0.4962739944458008,0.2116146832704544,0.2846593260765075,0.0800203830003738,0.0,0.0,0.0,44.135196685791016,36.0,-146.8704833984375,-0.0,44.20211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.4875467121601105,0.050000000745058,0.0465296618640422,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.4875467121601105,0.050000000745058,0.048997975885868,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.4875467121601105,0.050000000745058,0.0361897386610507,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.4875467121601105,0.050000000745058,0.048997975885868,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.4875467121601105,0.050000000745058,0.2324253022670745,291.0555114746094,291.1499938964844,284.25,283.88934326171875,291.68359375,297.1958923339844,292.0365600585937,1.0,0.1854811012744903,1.0,1.0,0.9862924218177797,1.0,-0.4957846701145172,0.2113039940595626,0.2844806611537933,0.0802352726459503,0.0,0.0,0.0,42.910980224609375,25.0,-132.5545654296875,-0.0,43.11254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0463885590434074,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0488493889570236,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0360799916088581,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0488493889570236,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.2317204624414444,290.9837951660156,291.1499938964844,284.25,283.8904113769531,291.6865234375,297.1913757324219,291.9674377441406,1.0,0.1785183697938919,1.0,1.0,0.98253333568573,1.0,-0.4942813217639923,0.2104507237672805,0.2838305830955505,0.08060172945261,0.0,0.0,0.0,39.14620208740234,25.0,-106.230712890625,-0.0,39.77503204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0463885590434074,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0488493889570236,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0360799916088581,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.0488493889570236,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9870910644531,0.4957326054573059,0.050000000745058,0.2317204624414444,290.9837951660156,291.1499938964844,284.25,283.8904113769531,291.6865234375,297.1913757324219,291.9674377441406,1.0,0.1785183697938919,1.0,1.0,0.98253333568573,1.0,-0.4942813217639923,0.2104507237672805,0.2838305830955505,0.08060172945261,0.0,0.0,0.0,39.14620208740234,25.0,-106.230712890625,-0.0,39.77503204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0462757609784603,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0487306043505668,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0359922610223293,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0487306043505668,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.2311570197343826,290.9231262207031,291.1499938964844,284.25,283.89190673828125,291.6900634765625,297.18756103515625,291.9095458984375,1.0,0.1731314659118652,1.0,1.0,0.9787743091583252,1.0,-0.4930792450904846,0.2097192555665969,0.2833599746227264,0.0810434147715568,0.0,0.0,0.0,36.138580322265625,25.0,-83.4852066040039,-0.0,37.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0462757609784603,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0487306043505668,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0359922610223293,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.0487306043505668,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259033203125,0.5031216740608215,0.050000000745058,0.2311570197343826,290.9231262207031,291.1499938964844,284.25,283.89190673828125,291.6900634765625,297.18756103515625,291.9095458984375,1.0,0.1731314659118652,1.0,1.0,0.9787743091583252,1.0,-0.4930792450904846,0.2097192555665969,0.2833599746227264,0.0810434147715568,0.0,0.0,0.0,36.138580322265625,25.0,-83.4852066040039,-0.0,37.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0461905002593994,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0486408211290836,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0359259434044361,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0486408211290836,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.2307310998439788,290.87353515625,291.1499938964844,284.25,283.89373779296875,291.694091796875,297.1842956542969,291.86260986328125,1.0,0.1688272207975387,1.0,1.0,0.9749521017074584,1.0,-0.4921706914901733,0.2091074287891388,0.2830632627010345,0.081560231745243,0.0,0.0,0.0,33.86759567260742,25.0,-64.47852325439453,-0.0,35.12830352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0461905002593994,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0486408211290836,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0359259434044361,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.0486408211290836,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.5094519853591919,0.050000000745058,0.2307310998439788,290.87353515625,291.1499938964844,284.25,283.89373779296875,291.694091796875,297.1842956542969,291.86260986328125,1.0,0.1688272207975387,1.0,1.0,0.9749521017074584,1.0,-0.4921706914901733,0.2091074287891388,0.2830632627010345,0.081560231745243,0.0,0.0,0.0,33.86759567260742,25.0,-64.47852325439453,-0.0,35.12830352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0461238659918308,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0485706515610218,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0358741171658039,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0485706515610218,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.2303982526063919,290.8340759277344,291.1499938964844,284.25,283.89581298828125,291.69854736328125,297.1815795898437,291.8255310058594,1.0,0.1653826981782913,1.0,1.0,0.9711299538612366,1.0,-0.4914607107639313,0.2085749357938766,0.2828857600688934,0.0821313336491584,0.0,0.0,0.0,32.09503173828125,25.0,-48.91376876831055,-0.0,33.57645797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0461238659918308,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0485706515610218,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0358741171658039,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.0485706515610218,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358459472656,0.514967143535614,0.050000000745058,0.2303982526063919,290.8340759277344,291.1499938964844,284.25,283.89581298828125,291.69854736328125,297.1815795898437,291.8255310058594,1.0,0.1653826981782913,1.0,1.0,0.9711299538612366,1.0,-0.4914607107639313,0.2085749357938766,0.2828857600688934,0.0821313336491584,0.0,0.0,0.0,32.09503173828125,25.0,-48.91376876831055,-0.0,33.57645797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8193359375,0.5174368023872375,0.050000000745058,0.0460960753262043,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8193359375,0.5174368023872375,0.050000000745058,0.048541385680437,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8193359375,0.5174368023872375,0.050000000745058,0.0358525030314922,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8193359375,0.5174368023872375,0.050000000745058,0.048541385680437,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8193359375,0.5174368023872375,0.050000000745058,0.23025943338871,290.8178100585937,291.1499938964844,284.25,283.8969421386719,291.700927734375,297.18035888671875,291.8102722167969,1.0,0.1639243513345718,1.0,1.0,0.9692188501358032,1.0,-0.4911645948886871,0.20833221077919,0.2828323543071747,0.0824335366487503,0.0,0.0,0.0,31.356584548950195,25.0,-42.29156875610352,-0.0,32.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8049011230469,0.5197250247001648,0.050000000745058,0.0460713505744934,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8049011230469,0.5197250247001648,0.050000000745058,0.0485153496265411,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8049011230469,0.5197250247001648,0.050000000745058,0.0358332730829715,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8049011230469,0.5197250247001648,0.050000000745058,0.0485153496265411,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8049011230469,0.5197250247001648,0.050000000745058,0.2301359325647354,290.8035583496094,291.1499938964844,284.25,283.8981018066406,291.7033996582031,297.1792907714844,291.7969970703125,1.0,0.1626160740852356,1.0,1.0,0.9673084020614624,1.0,-0.4909011423587799,0.2081026136875152,0.2827985286712646,0.0827450975775718,0.0,0.0,0.0,30.70022964477539,25.0,-36.36518096923828,-0.0,32.35831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0460296310484409,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0484714210033416,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0358008258044719,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0484714210033416,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.2299275398254394,290.7804870605469,291.1499938964844,284.25,283.9005126953125,291.7085266113281,297.1773986816406,291.775634765625,1.0,0.1603851616382599,1.0,1.0,0.963487446308136,1.0,-0.4904566407203674,0.2076769769191742,0.2827796638011932,0.08339174836874,0.0,0.0,0.0,29.59431266784668,25.0,-26.36319351196289,-0.0,31.39430809020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0460296310484409,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0484714210033416,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0358008258044719,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.0484714210033416,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815246582031,0.5237938165664673,0.050000000745058,0.2299275398254394,290.7804870605469,291.1499938964844,284.25,283.9005126953125,291.7085266113281,297.1773986816406,291.775634765625,1.0,0.1603851616382599,1.0,1.0,0.963487446308136,1.0,-0.4904566407203674,0.2076769769191742,0.2827796638011932,0.08339174836874,0.0,0.0,0.0,29.59431266784668,25.0,-26.36319351196289,-0.0,31.39430809020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0459963008761405,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0484363175928592,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0357749015092849,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0484363175928592,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.2297610491514206,290.7636108398437,291.1499938964844,284.25,283.9029846191406,291.7138061523437,297.1757507324219,291.7601318359375,1.0,0.1585820019245147,1.0,1.0,0.9596664905548096,1.0,-0.4901015162467956,0.207288920879364,0.2828125953674316,0.0840628072619438,0.0,0.0,0.0,28.71273422241211,25.0,-18.481565475463867,-0.0,30.62699508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0459963008761405,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0484363175928592,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0357749015092849,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.0484363175928592,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.5272445678710938,0.050000000745058,0.2297610491514206,290.7636108398437,291.1499938964844,284.25,283.9029846191406,291.7138061523437,297.1757507324219,291.7601318359375,1.0,0.1585820019245147,1.0,1.0,0.9596664905548096,1.0,-0.4901015162467956,0.207288920879364,0.2828125953674316,0.0840628072619438,0.0,0.0,0.0,28.71273422241211,25.0,-18.481565475463867,-0.0,30.62699508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0459695383906364,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0484081394970417,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0357540845870971,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0484081394970417,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.2296273708343505,290.7517395019531,291.1499938964844,284.25,283.90545654296875,291.7191772460937,297.1742553710937,291.74932861328125,1.0,0.157121866941452,1.0,1.0,0.9558467864990234,1.0,-0.4898163974285126,0.2069322019815445,0.2828842103481293,0.0847505703568458,0.0,0.0,0.0,28.00693321228028,25.0,-12.34065055847168,-0.0,30.01338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0459695383906364,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0484081394970417,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0357540845870971,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.0484081394970417,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.5301516056060791,0.050000000745058,0.2296273708343505,290.7517395019531,291.1499938964844,284.25,283.90545654296875,291.7191772460937,297.1742553710937,291.74932861328125,1.0,0.157121866941452,1.0,1.0,0.9558467864990234,1.0,-0.4898163974285126,0.2069322019815445,0.2828842103481293,0.0847505703568458,0.0,0.0,0.0,28.00693321228028,25.0,-12.34065055847168,-0.0,30.01338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0459479540586471,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0483854077756404,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0357372984290123,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0483854077756404,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.2295195460319519,290.7437744140625,291.1499938964844,284.25,283.90789794921875,291.7245178222656,297.1728820800781,291.74224853515625,1.0,0.1559368968009948,1.0,1.0,0.9520270228385924,1.0,-0.4895864129066467,0.2066026628017425,0.2829837501049042,0.0854477956891059,0.0,0.0,0.0,27.43946647644043,25.0,-7.603074073791504,-0.0,29.520471572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0459479540586471,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0483854077756404,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0357372984290123,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.0483854077756404,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7441101074219,0.5325896143913269,0.050000000745058,0.2295195460319519,290.7437744140625,291.1499938964844,284.25,283.90789794921875,291.7245178222656,297.1728820800781,291.74224853515625,1.0,0.1559368968009948,1.0,1.0,0.9520270228385924,1.0,-0.4895864129066467,0.2066026628017425,0.2829837501049042,0.0854477956891059,0.0,0.0,0.0,27.43946647644043,25.0,-7.603074073791504,-0.0,29.520471572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74127197265625,0.5336536169052124,0.050000000745058,0.0459387637674808,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74127197265625,0.5336536169052124,0.050000000745058,0.048375729471445,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74127197265625,0.5336536169052124,0.050000000745058,0.0357301495969295,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74127197265625,0.5336536169052124,0.050000000745058,0.048375729471445,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74127197265625,0.5336536169052124,0.050000000745058,0.2294736355543136,290.74102783203125,291.1499938964844,284.25,283.9090576171875,291.7271423339844,297.1722412109375,291.7398376464844,1.0,0.155430793762207,1.0,1.0,0.9501171708106996,1.0,-0.4894885122776031,0.2064472883939743,0.2830412089824676,0.0857978016138076,0.0,0.0,0.0,27.19856071472168,25.0,-5.672862529754639,-0.0,29.31132698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7391357421875,0.5346253514289856,0.050000000745058,0.0459304898977279,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7391357421875,0.5346253514289856,0.050000000745058,0.0483670160174369,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7391357421875,0.5346253514289856,0.050000000745058,0.0357237122952938,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7391357421875,0.5346253514289856,0.050000000745058,0.0483670160174369,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7391357421875,0.5346253514289856,0.050000000745058,0.2294322997331619,290.7389221191406,291.1499938964844,284.25,283.91015625,291.729736328125,297.1716003417969,291.7380676269531,1.0,0.1549744606018066,1.0,1.0,0.9482067227363586,1.0,-0.4894003570079803,0.2062978893518448,0.2831024527549743,0.0861476212739944,0.0,0.0,0.0,26.98208999633789,25.0,-3.993427038192749,-0.0,29.123449325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0459163002669811,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0483520776033401,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0357126779854297,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0483520776033401,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.229361429810524,290.7364501953125,291.1499938964844,284.25,283.9122619628906,291.7348022460937,297.17041015625,291.736083984375,1.0,0.1541912108659744,1.0,1.0,0.9443859457969666,1.0,-0.4892492294311523,0.2060164809226989,0.2832327485084533,0.0868433937430381,0.0,0.0,0.0,26.61221694946289,25.0,-1.2803908586502075,-0.0,28.802536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0459163002669811,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0483520776033401,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0357126779854297,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.0483520776033401,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7365417480469,0.5363216400146484,0.050000000745058,0.229361429810524,290.7364501953125,291.1499938964844,284.25,283.9122619628906,291.7348022460937,297.17041015625,291.736083984375,1.0,0.1541912108659744,1.0,1.0,0.9443859457969666,1.0,-0.4892492294311523,0.2060164809226989,0.2832327485084533,0.0868433937430381,0.0,0.0,0.0,26.61221694946289,25.0,-1.2803908586502075,-0.0,28.802536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0459047518670558,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0483399145305156,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0357036963105201,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0483399145305156,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.2293037474155426,290.7357482910156,291.1499938964844,284.25,283.9140625,291.7395935058594,297.16925048828125,291.7357788085937,1.0,0.1535535007715225,1.0,1.0,0.9405651092529296,1.0,-0.4891262054443359,0.2057579904794693,0.2833682298660278,0.087528645992279,0.0,0.0,0.0,26.31262969970703,25.0,0.7164961099624634,-0.0,28.54269218444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0459047518670558,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0483399145305156,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0357036963105201,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.0483399145305156,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357482910156,0.5377314686775208,0.050000000745058,0.2293037474155426,290.7357482910156,291.1499938964844,284.25,283.9140625,291.7395935058594,297.16925048828125,291.7357788085937,1.0,0.1535535007715225,1.0,1.0,0.9405651092529296,1.0,-0.4891262054443359,0.2057579904794693,0.2833682298660278,0.087528645992279,0.0,0.0,0.0,26.31262969970703,25.0,0.7164961099624634,-0.0,28.54269218444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.045895330607891,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.0483299940824508,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.0356963686645031,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.0483299940824508,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.2292566895484924,290.73638916015625,291.1499938964844,284.25,283.9155578613281,291.7441101074219,297.168212890625,291.7366943359375,1.0,0.1530338823795318,1.0,1.0,0.9367432594299316,1.0,-0.4890258610248565,0.2055227011442184,0.2835031449794769,0.0881971269845962,0.0,0.0,0.0,26.069561004638672,25.0,2.141332626342773,-0.0,28.331911087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.045895330607891,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.0483299940824508,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.0356963686645031,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.0483299940824508,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.736328125,0.5389013290405273,0.050000000745058,0.2292566895484924,290.73638916015625,291.1499938964844,284.25,283.9155578613281,291.7441101074219,297.168212890625,291.7366943359375,1.0,0.1530338823795318,1.0,1.0,0.9367432594299316,1.0,-0.4890258610248565,0.2055227011442184,0.2835031449794769,0.0881971269845962,0.0,0.0,0.0,26.069561004638672,25.0,2.141332626342773,-0.0,28.331911087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0458876304328441,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0483218841254711,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0356903783977031,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0483218841254711,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.2292181998491287,290.7379455566406,291.1499938964844,284.25,283.9166259765625,291.74822998046875,297.1672058105469,291.7384338378906,1.0,0.152610182762146,1.0,1.0,0.9329213500022888,1.0,-0.4889438152313232,0.2053112685680389,0.2836325466632843,0.0888427570462226,0.0,0.0,0.0,25.87206077575684,25.0,3.106811046600342,-0.0,28.160663604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0458876304328441,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0483218841254711,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0356903783977031,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.0483218841254711,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73785400390625,0.5398709177970886,0.050000000745058,0.2292181998491287,290.7379455566406,291.1499938964844,284.25,283.9166259765625,291.74822998046875,297.1672058105469,291.7384338378906,1.0,0.152610182762146,1.0,1.0,0.9329213500022888,1.0,-0.4889438152313232,0.2053112685680389,0.2836325466632843,0.0888427570462226,0.0,0.0,0.0,25.87206077575684,25.0,3.106811046600342,-0.0,28.160663604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7388610839844,0.5402909517288208,0.050000000745058,0.0458843223750591,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7388610839844,0.5402909517288208,0.050000000745058,0.048318400979042,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7388610839844,0.5402909517288208,0.050000000745058,0.0356878042221069,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7388610839844,0.5402909517288208,0.050000000745058,0.048318400979042,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7388610839844,0.5402909517288208,0.050000000745058,0.2292016893625259,290.7389831542969,291.1499938964844,284.25,283.9170227050781,291.7501525878906,297.166748046875,291.7395324707031,1.0,0.1524287313222885,1.0,1.0,0.931010365486145,1.0,-0.488908588886261,0.2052148133516311,0.283693790435791,0.089155189692974,0.0,0.0,0.0,25.787675857543945,25.0,3.444661855697632,-0.0,28.08749771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7400207519531,0.5406730771064758,0.050000000745058,0.0458813272416591,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7400207519531,0.5406730771064758,0.050000000745058,0.0483152493834495,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7400207519531,0.5406730771064758,0.050000000745058,0.0356854759156703,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7400207519531,0.5406730771064758,0.050000000745058,0.0483152493834495,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7400207519531,0.5406730771064758,0.050000000745058,0.2291867285966873,290.7401428222656,291.1499938964844,284.25,283.9172668457031,291.7519226074219,297.1662902832031,291.7407531738281,1.0,0.1522648334503173,1.0,1.0,0.9290995597839355,1.0,-0.4888767004013061,0.2051247358322143,0.2837519943714142,0.0894597396254539,0.0,0.0,0.0,25.711549758911133,25.0,3.6988720893859854,-0.0,28.02149200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0458761565387249,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0483098030090332,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0356814563274383,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0483098030090332,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.2291609048843383,290.7427062988281,291.1499938964844,284.25,283.9173583984375,291.755126953125,297.1654357910156,291.7433776855469,1.0,0.1519826054573059,1.0,1.0,0.9252779483795166,1.0,-0.4888216555118561,0.2049643248319625,0.2838573455810547,0.0900424942374229,0.0,0.0,0.0,25.5806941986084,25.0,3.9884352684021,-0.0,27.90802955627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0458761565387249,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0483098030090332,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0356814563274383,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.0483098030090332,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.5413373112678528,0.050000000745058,0.2291609048843383,290.7427062988281,291.1499938964844,284.25,283.9173583984375,291.755126953125,297.1654357910156,291.7433776855469,1.0,0.1519826054573059,1.0,1.0,0.9252779483795166,1.0,-0.4888216555118561,0.2049643248319625,0.2838573455810547,0.0900424942374229,0.0,0.0,0.0,25.5806941986084,25.0,3.9884352684021,-0.0,27.90802955627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
