time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0458719171583652,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0483053401112556,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0356781594455242,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0483053401112556,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.2291397303342819,290.74542236328125,291.1499938964844,284.25,283.9168395996094,291.7577209472656,297.1646728515625,291.7461242675781,1.0,0.1517522186040878,1.0,1.0,0.9214562773704528,1.0,-0.4887765049934387,0.2048314213752746,0.283945083618164,0.0905858799815177,0.0,0.0,0.0,25.474082946777344,25.0,4.025859355926514,-0.0,27.81558418273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0458719171583652,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0483053401112556,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0356781594455242,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.0483053401112556,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74530029296875,0.5418861508369446,0.050000000745058,0.2291397303342819,290.74542236328125,291.1499938964844,284.25,283.9168395996094,291.7577209472656,297.1646728515625,291.7461242675781,1.0,0.1517522186040878,1.0,1.0,0.9214562773704528,1.0,-0.4887765049934387,0.2048314213752746,0.283945083618164,0.0905858799815177,0.0,0.0,0.0,25.474082946777344,25.0,4.025859355926514,-0.0,27.81558418273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0458684414625167,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0483016781508922,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0356754548847675,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0483016781508922,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.2291223704814911,290.7481384277344,291.1499938964844,284.25,283.9156494140625,291.7597045898437,297.1639404296875,291.7488098144531,1.0,0.1515640467405319,1.0,1.0,0.917635440826416,1.0,-0.4887394905090332,0.204727441072464,0.2840120494365692,0.091085061430931,0.0,0.0,0.0,25.387149810791016,25.0,3.851408481597901,-0.0,27.740196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0458684414625167,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0483016781508922,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0356754548847675,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.0483016781508922,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.5423389673233032,0.050000000745058,0.2291223704814911,290.7481384277344,291.1499938964844,284.25,283.9156494140625,291.7597045898437,297.1639404296875,291.7488098144531,1.0,0.1515640467405319,1.0,1.0,0.917635440826416,1.0,-0.4887394905090332,0.204727441072464,0.2840120494365692,0.091085061430931,0.0,0.0,0.0,25.387149810791016,25.0,3.851408481597901,-0.0,27.740196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0458655916154384,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0482986792922019,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0356732383370399,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0482986792922019,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.2291081249713897,290.7507019042969,291.1499938964844,284.25,283.91375732421875,291.7610168457031,297.1632995605469,291.7513122558594,1.0,0.151410311460495,1.0,1.0,0.9138146042823792,1.0,-0.4887091517448425,0.204653799533844,0.2840553522109985,0.0915356799960136,0.0,0.0,0.0,25.31621551513672,25.0,3.496044158935547,-0.0,27.678682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0458655916154384,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0482986792922019,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0356732383370399,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.0482986792922019,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5427119731903076,0.050000000745058,0.2291081249713897,290.7507019042969,291.1499938964844,284.25,283.91375732421875,291.7610168457031,297.1632995605469,291.7513122558594,1.0,0.151410311460495,1.0,1.0,0.9138146042823792,1.0,-0.4887091517448425,0.204653799533844,0.2840553522109985,0.0915356799960136,0.0,0.0,0.0,25.31621551513672,25.0,3.496044158935547,-0.0,27.678682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7517395019531,0.542872428894043,0.050000000745058,0.0458643697202205,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7517395019531,0.542872428894043,0.050000000745058,0.0482973903417587,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7517395019531,0.542872428894043,0.050000000745058,0.0356722883880138,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7517395019531,0.542872428894043,0.050000000745058,0.0482973903417587,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7517395019531,0.542872428894043,0.050000000745058,0.2291020303964615,290.7518615722656,291.1499938964844,284.25,283.9125061035156,291.7613830566406,297.1629638671875,291.75244140625,1.0,0.1513444781303405,1.0,1.0,0.9119042158126832,1.0,-0.4886961579322815,0.2046287357807159,0.2840674221515655,0.0917416214942932,0.0,0.0,0.0,25.285869598388672,25.0,3.2581706047058105,-0.0,27.6523666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.5430175065994263,0.050000000745058,0.0458632670342922,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.5430175065994263,0.050000000745058,0.0482962317764759,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.5430175065994263,0.050000000745058,0.0356714315712451,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.5430175065994263,0.050000000745058,0.0482962317764759,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.5430175065994263,0.050000000745058,0.2290965169668197,290.7529602050781,291.1499938964844,284.25,283.9110412597656,291.7615661621094,297.16265869140625,291.75347900390625,1.0,0.1512850821018219,1.0,1.0,0.9099950194358826,1.0,-0.4886844158172607,0.2046117335557937,0.2840726673603058,0.0919339433312416,0.0,0.0,0.0,25.25849342346192,25.0,2.9846227169036865,-0.0,27.62862968444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.04586136713624,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.0482942275702953,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.0356699526309967,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.0482942275702953,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.2290870249271392,290.7548217773437,291.1499938964844,284.25,283.9075012207031,291.7613220214844,297.1620788574219,291.7552185058594,1.0,0.1511823683977127,1.0,1.0,0.9061766862869264,1.0,-0.4886641800403595,0.2046024650335312,0.2840617001056671,0.0922762677073478,0.0,0.0,0.0,25.21118927001953,25.0,2.343066692352295,-0.0,27.58761978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.04586136713624,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.0482942275702953,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.0356699526309967,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.0482942275702953,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547302246094,0.5432683229446411,0.050000000745058,0.2290870249271392,290.7548217773437,291.1499938964844,284.25,283.9075012207031,291.7613220214844,297.1620788574219,291.7552185058594,1.0,0.1511823683977127,1.0,1.0,0.9061766862869264,1.0,-0.4886641800403595,0.2046024650335312,0.2840617001056671,0.0922762677073478,0.0,0.0,0.0,25.21118927001953,25.0,2.343066692352295,-0.0,27.58761978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0458598248660564,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0482926070690155,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0356687530875206,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0482926070690155,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.2290793359279632,290.7561950683594,291.1499938964844,284.25,283.9029846191406,291.76025390625,297.1615600585937,291.7564697265625,1.0,0.1510984748601913,1.0,1.0,0.90235835313797,1.0,-0.4886477589607239,0.2046282440423965,0.2840195298194885,0.092557355761528,0.0,0.0,0.0,25.17256164550781,25.0,1.5815550088882446,-0.0,27.55415153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0458598248660564,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0482926070690155,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0356687530875206,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.0482926070690155,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5434721112251282,0.050000000745058,0.2290793359279632,290.7561950683594,291.1499938964844,284.25,283.9029846191406,291.76025390625,297.1615600585937,291.7564697265625,1.0,0.1510984748601913,1.0,1.0,0.90235835313797,1.0,-0.4886477589607239,0.2046282440423965,0.2840195298194885,0.092557355761528,0.0,0.0,0.0,25.17256164550781,25.0,1.5815550088882446,-0.0,27.55415153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0458586104214191,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0482913255691528,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0356678068637847,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0482913255691528,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.2290732562541961,290.75701904296875,291.1499938964844,284.25,283.8976135253906,291.7579345703125,297.1610717773437,291.7571105957031,1.0,0.151030033826828,1.0,1.0,0.8985441327095032,1.0,-0.4886348247528076,0.2047081440687179,0.2839266955852508,0.092735081911087,0.0,0.0,0.0,25.14103889465332,25.0,0.6505579352378845,-0.0,27.526885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0458586104214191,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0482913255691528,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0356678068637847,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.0482913255691528,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.5436333417892456,0.050000000745058,0.2290732562541961,290.75701904296875,291.1499938964844,284.25,283.8976135253906,291.7579345703125,297.1610717773437,291.7571105957031,1.0,0.151030033826828,1.0,1.0,0.8985441327095032,1.0,-0.4886348247528076,0.2047081440687179,0.2839266955852508,0.092735081911087,0.0,0.0,0.0,25.14103889465332,25.0,0.6505579352378845,-0.0,27.526885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0458576940000057,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0482903607189655,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0356670953333377,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0482903607189655,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.2290686815977096,290.75701904296875,291.1499938964844,284.25,283.8915100097656,291.7536926269531,297.1606750488281,291.75689697265625,1.0,0.1509741693735122,1.0,1.0,0.8947299122810364,1.0,-0.4886250495910644,0.2048626244068145,0.2837624251842499,0.0927650779485702,0.0,0.0,0.0,25.11526870727539,25.0,-0.6202260851860046,-0.0,27.50467872619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0458576940000057,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0482903607189655,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0356670953333377,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.0482903607189655,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.5437551736831665,0.050000000745058,0.2290686815977096,290.75701904296875,291.1499938964844,284.25,283.8915100097656,291.7536926269531,297.1606750488281,291.75689697265625,1.0,0.1509741693735122,1.0,1.0,0.8947299122810364,1.0,-0.4886250495910644,0.2048626244068145,0.2837624251842499,0.0927650779485702,0.0,0.0,0.0,25.11526870727539,25.0,-0.6202260851860046,-0.0,27.50467872619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.5438031554222107,0.050000000745058,0.0458573326468467,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.5438031554222107,0.050000000745058,0.048289980739355,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.5438031554222107,0.050000000745058,0.0356668159365654,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.5438031554222107,0.050000000745058,0.048289980739355,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.5438031554222107,0.050000000745058,0.2290668785572052,290.7566223144531,291.1499938964844,284.25,283.88818359375,291.7509460449219,297.1604919433594,291.7563781738281,1.0,0.1509503126144409,1.0,1.0,0.892822802066803,1.0,-0.4886212050914764,0.2049649655818939,0.2836562395095825,0.0927307978272438,0.0,0.0,0.0,25.104251861572266,25.0,-1.357656955718994,-0.0,27.495216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560729980469,0.5438439249992371,0.050000000745058,0.0458570308983325,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560729980469,0.5438439249992371,0.050000000745058,0.0482896603643894,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560729980469,0.5438439249992371,0.050000000745058,0.0356665775179863,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560729980469,0.5438439249992371,0.050000000745058,0.0482896603643894,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7560729980469,0.5438439249992371,0.050000000745058,0.2290653586387634,290.7559814453125,291.1499938964844,284.25,283.8847045898437,291.747802734375,297.16033935546875,291.7555847167969,1.0,0.150928646326065,1.0,1.0,0.8909199237823486,1.0,-0.4886179566383362,0.2050829082727432,0.2835350334644317,0.0926656126976013,0.0,0.0,0.0,25.094226837158203,25.0,-2.138492584228516,-0.0,27.486631393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0458565726876258,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0482891760766506,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0356662236154079,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0482891760766506,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.2290630638599395,290.7538452148437,291.1499938964844,284.25,283.8772888183594,291.74041748046875,297.1601867675781,291.7531433105469,1.0,0.1508913189172744,1.0,1.0,0.8871142268180847,1.0,-0.4886130392551422,0.2053638398647308,0.2832491993904114,0.0924474149942398,0.0,0.0,0.0,25.076929092407227,25.0,-3.805828332901001,-0.0,27.47188949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0458565726876258,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0482891760766506,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0356662236154079,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.0482891760766506,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.5439051985740662,0.050000000745058,0.2290630638599395,290.7538452148437,291.1499938964844,284.25,283.8772888183594,291.74041748046875,297.1601867675781,291.7531433105469,1.0,0.1508913189172744,1.0,1.0,0.8871142268180847,1.0,-0.4886130392551422,0.2053638398647308,0.2832491993904114,0.0924474149942398,0.0,0.0,0.0,25.076929092407227,25.0,-3.805828332901001,-0.0,27.47188949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0458562970161438,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0482888855040073,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0356660075485706,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0482888855040073,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.2290616929531097,290.75048828125,291.1499938964844,284.25,283.8692932128906,291.73162841796875,297.1601867675781,291.7494506835937,1.0,0.1508609652519226,1.0,1.0,0.8833085298538208,1.0,-0.4886100888252258,0.2057021558284759,0.2829079329967499,0.0921179205179214,0.0,0.0,0.0,25.06279945373535,25.0,-5.553647041320801,-0.0,27.45995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0458562970161438,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0482888855040073,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0356660075485706,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.0482888855040073,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75067138671875,0.5439423322677612,0.050000000745058,0.2290616929531097,290.75048828125,291.1499938964844,284.25,283.8692932128906,291.73162841796875,297.1601867675781,291.7494506835937,1.0,0.1508609652519226,1.0,1.0,0.8833085298538208,1.0,-0.4886100888252258,0.2057021558284759,0.2829079329967499,0.0921179205179214,0.0,0.0,0.0,25.06279945373535,25.0,-5.553647041320801,-0.0,27.45995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0458561740815639,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0482887588441371,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0356659144163131,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0482887588441371,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.2290610820055008,290.7458801269531,291.1499938964844,284.25,283.8607788085937,291.72149658203125,297.16033935546875,291.7445373535156,1.0,0.15083609521389,1.0,1.0,0.8795146346092224,1.0,-0.4886087477207184,0.2060948014259338,0.2825139462947845,0.0916822552680969,0.0,0.0,0.0,25.051164627075195,25.0,-7.341461181640625,-0.0,27.450231552124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0458561740815639,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0482887588441371,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0356659144163131,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.0482887588441371,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.5439590811729431,0.050000000745058,0.2290610820055008,290.7458801269531,291.1499938964844,284.25,283.8607788085937,291.72149658203125,297.16033935546875,291.7445373535156,1.0,0.15083609521389,1.0,1.0,0.8795146346092224,1.0,-0.4886087477207184,0.2060948014259338,0.2825139462947845,0.0916822552680969,0.0,0.0,0.0,25.051164627075195,25.0,-7.341461181640625,-0.0,27.450231552124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.0458561889827251,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.0482887737452983,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.035665925592184,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.0482887737452983,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.2290611565113067,290.739990234375,291.1499938964844,284.25,283.8517761230469,291.7101135253906,297.16070556640625,291.73834228515625,1.0,0.150815948843956,1.0,1.0,0.875720739364624,1.0,-0.4886088669300079,0.2065398246049881,0.2820690274238586,0.0911457911133766,0.0,0.0,0.0,25.04166412353516,25.0,-9.13247776031494,-0.0,27.44241523742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.0458561889827251,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.0482887737452983,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.035665925592184,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.0482887737452983,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.5439575910568237,0.050000000745058,0.2290611565113067,290.739990234375,291.1499938964844,284.25,283.8517761230469,291.7101135253906,297.16070556640625,291.73834228515625,1.0,0.150815948843956,1.0,1.0,0.875720739364624,1.0,-0.4886088669300079,0.2065398246049881,0.2820690274238586,0.0911457911133766,0.0,0.0,0.0,25.04166412353516,25.0,-9.13247776031494,-0.0,27.44241523742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7369079589844,0.5439507961273193,0.050000000745058,0.0458562411367893,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7369079589844,0.5439507961273193,0.050000000745058,0.0482888296246528,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7369079589844,0.5439507961273193,0.050000000745058,0.0356659665703773,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7369079589844,0.5439507961273193,0.050000000745058,0.0482888296246528,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7369079589844,0.5439507961273193,0.050000000745058,0.2290614247322082,290.736572265625,291.1499938964844,284.25,283.8471374511719,291.7039794921875,297.1609802246094,291.7347717285156,1.0,0.1508073508739471,1.0,1.0,0.8738237619400024,1.0,-0.4886094033718109,0.2067811042070388,0.2818282842636108,0.0908416733145713,0.0,0.0,0.0,25.037580490112305,25.0,-10.02243423461914,-0.0,27.439104080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73321533203125,0.5439404845237732,0.050000000745058,0.0458563230931758,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73321533203125,0.5439404845237732,0.050000000745058,0.0482889153063297,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73321533203125,0.5439404845237732,0.050000000745058,0.0356660299003124,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73321533203125,0.5439404845237732,0.050000000745058,0.0482889153063297,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73321533203125,0.5439404845237732,0.050000000745058,0.2290618270635604,290.7328491210937,291.1499938964844,284.25,283.8423767089844,291.6975402832031,297.1612548828125,291.7308654785156,1.0,0.1507995724678039,1.0,1.0,0.8719342947006226,1.0,-0.4886102378368377,0.2070340663194656,0.2815761566162109,0.0905145779252052,0.0,0.0,0.0,25.03386688232422,25.0,-10.90489673614502,-0.0,27.436124801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.0458565577864646,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.0482891611754894,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.035666212439537,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.0482891611754894,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.2290629893541336,290.7244567871094,291.1499938964844,284.25,283.8326110839844,291.6838684082031,297.1620178222656,291.7221984863281,1.0,0.1507862657308578,1.0,1.0,0.868155300617218,1.0,-0.4886126518249511,0.2075736969709396,0.2810389697551727,0.0897966846823692,0.0,0.0,0.0,25.027454376220703,25.0,-12.63648796081543,-0.0,27.43107986450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.0458565577864646,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.0482891611754894,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.035666212439537,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.0482891611754894,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.543910026550293,0.050000000745058,0.2290629893541336,290.7244567871094,291.1499938964844,284.25,283.8326110839844,291.6838684082031,297.1620178222656,291.7221984863281,1.0,0.1507862657308578,1.0,1.0,0.868155300617218,1.0,-0.4886126518249511,0.2075736969709396,0.2810389697551727,0.0897966846823692,0.0,0.0,0.0,25.027454376220703,25.0,-12.63648796081543,-0.0,27.43107986450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.0458568781614303,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.0482895001769065,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.035666462033987,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.0482895001769065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.2290645986795425,290.7148742675781,291.1499938964844,284.25,283.8225402832031,291.6692199707031,297.1629333496094,291.7122802734375,1.0,0.150775521993637,1.0,1.0,0.8643763661384583,1.0,-0.488616019487381,0.2081541568040847,0.2804618775844574,0.0890031233429908,0.0,0.0,0.0,25.022197723388672,25.0,-14.300023078918455,-0.0,27.427078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.0458568781614303,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.0482895001769065,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.035666462033987,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.0482895001769065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.5438680648803711,0.050000000745058,0.2290645986795425,290.7148742675781,291.1499938964844,284.25,283.8225402832031,291.6692199707031,297.1629333496094,291.7122802734375,1.0,0.150775521993637,1.0,1.0,0.8643763661384583,1.0,-0.488616019487381,0.2081541568040847,0.2804618775844574,0.0890031233429908,0.0,0.0,0.0,25.022197723388672,25.0,-14.300023078918455,-0.0,27.427078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0458572693169117,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0482899136841297,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0356667637825012,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0482899136841297,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.2290665507316589,290.7041320800781,291.1499938964844,284.25,283.8122253417969,291.6537780761719,297.1640014648437,291.7012634277344,1.0,0.1507668495178222,1.0,1.0,0.86061030626297,1.0,-0.4886201024055481,0.2087687849998474,0.2798513174057007,0.0881467834115028,0.0,0.0,0.0,25.017866134643555,25.0,-15.870889663696287,-0.0,27.42391395568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0458572693169117,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0482899136841297,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0356667637825012,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.0482899136841297,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70465087890625,0.5438168048858643,0.050000000745058,0.2290665507316589,290.7041320800781,291.1499938964844,284.25,283.8122253417969,291.6537780761719,297.1640014648437,291.7012634277344,1.0,0.1507668495178222,1.0,1.0,0.86061030626297,1.0,-0.4886201024055481,0.2087687849998474,0.2798513174057007,0.0881467834115028,0.0,0.0,0.0,25.017866134643555,25.0,-15.870889663696287,-0.0,27.42391395568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0458577163517475,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0482903830707073,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0356671139597892,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0482903830707073,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.229068785905838,290.6922912597656,291.1499938964844,284.25,283.8016967773437,291.6376342773437,297.1652526855469,291.6891784667969,1.0,0.1507599204778671,1.0,1.0,0.8568441867828369,1.0,-0.4886248111724853,0.2094111442565918,0.2792136669158935,0.0872434228658676,0.0,0.0,0.0,25.01432228088379,25.0,-17.312885284423828,-0.0,27.42145729064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0458577163517475,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0482903830707073,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0356671139597892,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.0482903830707073,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69287109375,0.5437580943107605,0.050000000745058,0.229068785905838,290.6922912597656,291.1499938964844,284.25,283.8016967773437,291.6376342773437,297.1652526855469,291.6891784667969,1.0,0.1507599204778671,1.0,1.0,0.8568441867828369,1.0,-0.4886248111724853,0.2094111442565918,0.2792136669158935,0.0872434228658676,0.0,0.0,0.0,25.01432228088379,25.0,-17.312885284423828,-0.0,27.42145729064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
