time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5437265634536743,0.050000000745058,0.0458579584956169,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5437265634536743,0.050000000745058,0.0482906363904476,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5437265634536743,0.050000000745058,0.0356673002243042,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5437265634536743,0.050000000745058,0.0482906363904476,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5437265634536743,0.050000000745058,0.2290699928998947,290.6860046386719,291.1499938964844,284.25,283.79638671875,291.62939453125,297.1659240722656,291.6827697753906,1.0,0.1507569998502731,1.0,1.0,0.8549611568450928,1.0,-0.4886273443698883,0.2097402364015579,0.2788870930671692,0.0867796018719673,0.0,0.0,0.0,25.01279830932617,25.0,-17.97644805908203,-0.0,27.42045021057129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6801147460937,0.5436939597129822,0.050000000745058,0.0458582080900669,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6801147460937,0.5436939597129822,0.050000000745058,0.0482909008860588,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6801147460937,0.5436939597129822,0.050000000745058,0.0356674939393997,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6801147460937,0.5436939597129822,0.050000000745058,0.0482909008860588,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6801147460937,0.5436939597129822,0.050000000745058,0.229071244597435,290.6794738769531,291.1499938964844,284.25,283.791015625,291.6210632324219,297.1666259765625,291.6761169433594,1.0,0.1507543921470642,1.0,1.0,0.8530850410461426,1.0,-0.4886299669742584,0.2100729942321777,0.2785569727420807,0.0863103717565536,0.0,0.0,0.0,25.01141357421875,25.0,-18.59760284423828,-0.0,27.41956901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0458587221801281,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0482914447784423,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0356678962707519,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0482914447784423,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.2290738224983215,290.66583251953125,291.1499938964844,284.25,283.7802734375,291.6042175292969,297.1681213378906,291.66229248046875,1.0,0.1507500112056732,1.0,1.0,0.8493328094482422,1.0,-0.488635390996933,0.2107461988925933,0.2778891921043396,0.0853655487298965,0.0,0.0,0.0,25.0090274810791,25.0,-19.69675636291504,-0.0,27.41814041137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0458587221801281,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0482914447784423,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0356678962707519,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.0482914447784423,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5436262488365173,0.050000000745058,0.2290738224983215,290.66583251953125,291.1499938964844,284.25,283.7802734375,291.6042175292969,297.1681213378906,291.66229248046875,1.0,0.1507500112056732,1.0,1.0,0.8493328094482422,1.0,-0.488635390996933,0.2107461988925933,0.2778891921043396,0.0853655487298965,0.0,0.0,0.0,25.0090274810791,25.0,-19.69675636291504,-0.0,27.41814041137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.0458592548966407,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.0482920035719871,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.035668309777975,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.0482920035719871,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.229076474905014,290.6514587402344,291.1499938964844,284.25,283.7694702148437,291.5873107910156,297.1697082519531,291.6477355957031,1.0,0.1507465988397598,1.0,1.0,0.8455805778503418,1.0,-0.4886409640312195,0.2114230692386627,0.2772179245948791,0.0844271853566169,0.0,0.0,0.0,25.00708198547364,25.0,-20.588680267333984,-0.0,27.41708946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.0458592548966407,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.0482920035719871,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.035668309777975,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.0482920035719871,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.65216064453125,0.5435566306114197,0.050000000745058,0.229076474905014,290.6514587402344,291.1499938964844,284.25,283.7694702148437,291.5873107910156,297.1697082519531,291.6477355957031,1.0,0.1507465988397598,1.0,1.0,0.8455805778503418,1.0,-0.4886409640312195,0.2114230692386627,0.2772179245948791,0.0844271853566169,0.0,0.0,0.0,25.00708198547364,25.0,-20.588680267333984,-0.0,27.41708946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0458597876131534,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0482925660908222,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0356687232851982,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0482925660908222,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.2290791422128677,290.63653564453125,291.1499938964844,284.25,283.7586669921875,291.5705261230469,297.1713562011719,291.6326904296875,1.0,0.1507439315319061,1.0,1.0,0.8418398499488831,1.0,-0.4886465966701507,0.2120953053236007,0.2765512764453888,0.0835121572017669,0.0,0.0,0.0,25.0054874420166,25.0,-21.264238357543945,-0.0,27.41633415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0458597876131534,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0482925660908222,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0356687232851982,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.0482925660908222,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.63726806640625,0.5434868335723877,0.050000000745058,0.2290791422128677,290.63653564453125,291.1499938964844,284.25,283.7586669921875,291.5705261230469,297.1713562011719,291.6326904296875,1.0,0.1507439315319061,1.0,1.0,0.8418398499488831,1.0,-0.4886465966701507,0.2120953053236007,0.2765512764453888,0.0835121572017669,0.0,0.0,0.0,25.0054874420166,25.0,-21.264238357543945,-0.0,27.41633415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.0458603128790855,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.0482931174337863,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.035669133067131,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.0482931174337863,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.2290817648172378,290.6211853027344,291.1499938964844,284.25,283.7479553222656,291.553955078125,297.17291259765625,291.6172790527344,1.0,0.1507419049739837,1.0,1.0,0.8380991220474243,1.0,-0.4886521100997925,0.2127566784620285,0.2758954465389251,0.0826362743973732,0.0,0.0,0.0,25.00419807434082,25.0,-21.728410720825195,-0.0,27.415821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.0458603128790855,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.0482931174337863,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.035669133067131,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.0482931174337863,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219482421875,0.5434181690216064,0.050000000745058,0.2290817648172378,290.6211853027344,291.1499938964844,284.25,283.7479553222656,291.553955078125,297.17291259765625,291.6172790527344,1.0,0.1507419049739837,1.0,1.0,0.8380991220474243,1.0,-0.4886521100997925,0.2127566784620285,0.2758954465389251,0.0826362743973732,0.0,0.0,0.0,25.00419807434082,25.0,-21.728410720825195,-0.0,27.415821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.5433846712112427,0.050000000745058,0.0458605699241161,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.5433846712112427,0.050000000745058,0.0482933893799781,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.5433846712112427,0.050000000745058,0.0356693305075168,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.5433846712112427,0.050000000745058,0.0482933893799781,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.5433846712112427,0.050000000745058,0.2290830463171005,290.6134033203125,291.1499938964844,284.25,283.7426452636719,291.5457763671875,297.1736145019531,291.6094665527344,1.0,0.1507410854101181,1.0,1.0,0.8362287878990173,1.0,-0.4886547923088074,0.21308134496212,0.2755734622478485,0.0822174698114395,0.0,0.0,0.0,25.00364875793457,25.0,-21.887357711791992,-0.0,27.415637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063232421875,0.5433518290519714,0.050000000745058,0.0458608195185661,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063232421875,0.5433518290519714,0.050000000745058,0.0482936538755893,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063232421875,0.5433518290519714,0.050000000745058,0.0356695279479026,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063232421875,0.5433518290519714,0.050000000745058,0.0482936538755893,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063232421875,0.5433518290519714,0.050000000745058,0.2290842980146408,290.6055603027344,291.1499938964844,284.25,283.7373962402344,291.5376892089844,297.1742858886719,291.6015930175781,1.0,0.150740385055542,1.0,1.0,0.8343629240989685,1.0,-0.4886574447154999,0.2134009152650833,0.2752565443515777,0.0818132609128952,0.0,0.0,0.0,25.00315284729004,25.0,-21.99947166442871,-0.0,27.41549491882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0458613038063049,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0482941605150699,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0356699042022228,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0482941605150699,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.2290867120027542,290.5898132324219,291.1499938964844,284.25,283.7269897460937,291.5218811035156,297.17547607421875,291.5858459472656,1.0,0.1507392674684524,1.0,1.0,0.8306311964988708,1.0,-0.4886625111103058,0.2140231877565384,0.2746393382549286,0.0810542628169059,0.0,0.0,0.0,25.00231170654297,25.0,-22.0788516998291,-0.0,27.415313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0458613038063049,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0482941605150699,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0356699042022228,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.0482941605150699,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5432888269424438,0.050000000745058,0.2290867120027542,290.5898132324219,291.1499938964844,284.25,283.7269897460937,291.5218811035156,297.17547607421875,291.5858459472656,1.0,0.1507392674684524,1.0,1.0,0.8306311964988708,1.0,-0.4886625111103058,0.2140231877565384,0.2746393382549286,0.0810542628169059,0.0,0.0,0.0,25.00231170654297,25.0,-22.0788516998291,-0.0,27.415313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.045861754566431,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.0482946373522281,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.0356702543795108,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.0482946373522281,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.2290889620780944,290.5740661621094,291.1499938964844,284.25,283.716796875,291.50665283203125,297.1764831542969,291.57012939453125,1.0,0.1507384777069091,1.0,1.0,0.8268994688987732,1.0,-0.4886672496795654,0.2146200090646743,0.2740472555160522,0.0803684443235397,0.0,0.0,0.0,25.00164222717285,25.0,-21.97250938415528,-0.0,27.41524124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.045861754566431,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.0482946373522281,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.0356702543795108,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.0482946373522281,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5748291015625,0.5432299375534058,0.050000000745058,0.2290889620780944,290.5740661621094,291.1499938964844,284.25,283.716796875,291.50665283203125,297.1764831542969,291.57012939453125,1.0,0.1507384777069091,1.0,1.0,0.8268994688987732,1.0,-0.4886672496795654,0.2146200090646743,0.2740472555160522,0.0803684443235397,0.0,0.0,0.0,25.00164222717285,25.0,-21.97250938415528,-0.0,27.41524124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.0458621717989444,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.048295073211193,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.0356705784797668,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.048295073211193,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.2290910333395004,290.5584716796875,291.1499938964844,284.25,283.7069396972656,291.4920654296875,297.1773681640625,291.5545654296875,1.0,0.1507379412651062,1.0,1.0,0.8231744766235352,1.0,-0.4886716306209564,0.2151883691549301,0.2734832763671875,0.0797621086239814,0.0,0.0,0.0,25.001110076904297,25.0,-21.68863105773925,-0.0,27.41525077819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.0458621717989444,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.048295073211193,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.0356705784797668,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.048295073211193,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.5431756973266602,0.050000000745058,0.2290910333395004,290.5584716796875,291.1499938964844,284.25,283.7069396972656,291.4920654296875,297.1773681640625,291.5545654296875,1.0,0.1507379412651062,1.0,1.0,0.8231744766235352,1.0,-0.4886716306209564,0.2151883691549301,0.2734832763671875,0.0797621086239814,0.0,0.0,0.0,25.001110076904297,25.0,-21.68863105773925,-0.0,27.41525077819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.0458625480532646,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.048295471817255,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.0356708690524101,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.048295471817255,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.229092925786972,290.5430908203125,291.1499938964844,284.25,283.6973876953125,291.4782409667969,297.1781616210937,291.5392761230469,1.0,0.1507376134395599,1.0,1.0,0.8194495439529419,1.0,-0.488675594329834,0.2157269269227981,0.272948682308197,0.0792400687932968,0.0,0.0,0.0,25.000696182250977,25.0,-21.24325180053711,-0.0,27.415319442749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.0458625480532646,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.048295471817255,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.0356708690524101,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.048295471817255,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.5431265234947205,0.050000000745058,0.229092925786972,290.5430908203125,291.1499938964844,284.25,283.6973876953125,291.4782409667969,297.1781616210937,291.5392761230469,1.0,0.1507376134395599,1.0,1.0,0.8194495439529419,1.0,-0.488675594329834,0.2157269269227981,0.272948682308197,0.0792400687932968,0.0,0.0,0.0,25.000696182250977,25.0,-21.24325180053711,-0.0,27.415319442749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.5431038737297058,0.050000000745058,0.0458627231419086,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.5431038737297058,0.050000000745058,0.0482956543564796,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.5431038737297058,0.050000000745058,0.0356710068881511,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.5431038737297058,0.050000000745058,0.0482956543564796,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.5431038737297058,0.050000000745058,0.2290937900543213,290.5355529785156,291.1499938964844,284.25,283.6927795410156,291.4716186523437,297.17852783203125,291.5317687988281,1.0,0.1507374942302703,1.0,1.0,0.8175870776176453,1.0,-0.488677442073822,0.2159847319126129,0.2726927101612091,0.0790116265416145,0.0,0.0,0.0,25.000524520874023,25.0,-20.966272354125977,-0.0,27.41536903381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5430826544761658,0.050000000745058,0.0458628833293914,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5430826544761658,0.050000000745058,0.0482958257198333,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5430826544761658,0.050000000745058,0.0356711335480213,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5430826544761658,0.050000000745058,0.0482958257198333,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5430826544761658,0.050000000745058,0.2290946096181869,290.5281066894531,291.1499938964844,284.25,283.6882629394531,291.4651794433594,297.17889404296875,291.5243835449219,1.0,0.1507374346256256,1.0,1.0,0.8157266974449158,1.0,-0.4886791408061981,0.2162346988916397,0.2724444568157196,0.0788051038980484,0.0,0.0,0.0,25.000375747680664,25.0,-20.657703399658203,-0.0,27.41542625427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0458631813526153,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0482961349189281,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0356713607907295,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0482961349189281,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.2290960848331451,290.5135498046875,291.1499938964844,284.25,283.6795654296875,291.452880859375,297.1795959472656,291.50994873046875,1.0,0.1507373750209808,1.0,1.0,0.8120059370994568,1.0,-0.4886822700500488,0.2167113870382309,0.2719708681106567,0.0784586891531944,0.0,0.0,0.0,25.000133514404297,25.0,-19.95480155944824,-0.0,27.41555595397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0458631813526153,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0482961349189281,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0356713607907295,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.0482961349189281,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5430442094802856,0.050000000745058,0.2290960848331451,290.5135498046875,291.1499938964844,284.25,283.6795654296875,291.452880859375,297.1795959472656,291.50994873046875,1.0,0.1507373750209808,1.0,1.0,0.8120059370994568,1.0,-0.4886822700500488,0.2167113870382309,0.2719708681106567,0.0784586891531944,0.0,0.0,0.0,25.000133514404297,25.0,-19.95480155944824,-0.0,27.41555595397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0458634309470653,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0482964031398296,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0356715582311153,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0482964031398296,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.2290973365306854,290.4995422363281,291.1499938964844,284.25,283.67138671875,291.44140625,297.1802673339844,291.49609375,1.0,0.150737389922142,1.0,1.0,0.8082851767539978,1.0,-0.4886849224567413,0.2171572893857956,0.2715276181697845,0.0782015472650528,0.0,0.0,0.0,24.999956130981445,25.0,-19.156082153320312,-0.0,27.41569709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0458634309470653,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0482964031398296,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0356715582311153,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.0482964031398296,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.5430113077163696,0.050000000745058,0.2290973365306854,290.4995422363281,291.1499938964844,284.25,283.67138671875,291.44140625,297.1802673339844,291.49609375,1.0,0.150737389922142,1.0,1.0,0.8082851767539978,1.0,-0.4886849224567413,0.2171572893857956,0.2715276181697845,0.0782015472650528,0.0,0.0,0.0,24.999956130981445,25.0,-19.156082153320312,-0.0,27.41569709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0458636432886123,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0482966229319572,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0356717221438884,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0482966229319572,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.2290983945131302,290.4861145019531,291.1499938964844,284.25,283.6637878417969,291.4307556152344,297.1809387207031,291.4828186035156,1.0,0.1507374793291092,1.0,1.0,0.8045669794082642,1.0,-0.488687127828598,0.2175726145505905,0.2711144983768463,0.0780337378382682,0.0,0.0,0.0,24.99983024597168,25.0,-18.28340721130371,-0.0,27.41583824157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0458636432886123,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0482966229319572,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0356717221438884,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.0482966229319572,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5429840087890625,0.050000000745058,0.2290983945131302,290.4861145019531,291.1499938964844,284.25,283.6637878417969,291.4307556152344,297.1809387207031,291.4828186035156,1.0,0.1507374793291092,1.0,1.0,0.8045669794082642,1.0,-0.488687127828598,0.2175726145505905,0.2711144983768463,0.0780337378382682,0.0,0.0,0.0,24.99983024597168,25.0,-18.28340721130371,-0.0,27.41583824157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0458638109266757,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0482967980206012,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0356718525290489,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0482967980206012,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.229099228978157,290.47332763671875,291.1499938964844,284.25,283.6567687988281,291.4208679199219,297.181640625,291.4701843261719,1.0,0.1507375985383987,1.0,1.0,0.8008487224578857,1.0,-0.4886888861656189,0.2179578393697738,0.2707310318946838,0.0779556706547737,0.0,0.0,0.0,24.99974632263184,25.0,-17.354883193969727,-0.0,27.41597366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0458638109266757,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0482967980206012,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0356718525290489,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.0482967980206012,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.5429623126983643,0.050000000745058,0.229099228978157,290.47332763671875,291.1499938964844,284.25,283.6567687988281,291.4208679199219,297.181640625,291.4701843261719,1.0,0.1507375985383987,1.0,1.0,0.8008487224578857,1.0,-0.4886888861656189,0.2179578393697738,0.2707310318946838,0.0779556706547737,0.0,0.0,0.0,24.99974632263184,25.0,-17.354883193969727,-0.0,27.41597366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677734375,0.5429535508155823,0.050000000745058,0.0458638779819011,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677734375,0.5429535508155823,0.050000000745058,0.0482968688011169,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677734375,0.5429535508155823,0.050000000745058,0.0356719046831131,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677734375,0.5429535508155823,0.050000000745058,0.0482968688011169,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677734375,0.5429535508155823,0.050000000745058,0.2290995568037033,290.4671936035156,291.1499938964844,284.25,283.6535339355469,291.4162292480469,297.1819763183594,291.4641418457031,1.0,0.1507376730442047,1.0,1.0,0.7989896535873413,1.0,-0.4886896014213562,0.2181392163038253,0.2705503702163696,0.07795050740242,0.0,0.0,0.0,24.999717712402344,25.0,-16.874197006225586,-0.0,27.4160385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.5429462194442749,0.050000000745058,0.0458639338612556,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.5429462194442749,0.050000000745058,0.0482969284057617,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.5429462194442749,0.050000000745058,0.0356719493865966,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.5429462194442749,0.050000000745058,0.0482969284057617,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.5429462194442749,0.050000000745058,0.229099839925766,290.4612121582031,291.1499938964844,284.25,283.65045166015625,291.4117736816406,297.18231201171875,291.458251953125,1.0,0.1507377475500106,1.0,1.0,0.7971321940422058,1.0,-0.4886901676654815,0.2183130085468292,0.2703771889209747,0.077968031167984,0.0,0.0,0.0,24.999698638916016,25.0,-16.385141372680664,-0.0,27.41609573364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0458640120923519,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0482970140874385,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0356720089912414,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0482970140874385,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.2291002422571182,290.4497985839844,291.1499938964844,284.25,283.6448669433594,291.4034729003906,297.1830444335937,291.447021484375,1.0,0.1507379114627838,1.0,1.0,0.7934172749519348,1.0,-0.4886910021305084,0.2186377644538879,0.2700532376766205,0.0780726298689842,0.0,0.0,0.0,24.99967765808105,25.0,-15.380576133728027,-0.0,27.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0458640120923519,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0482970140874385,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0356720089912414,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.0482970140874385,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.5429359078407288,0.050000000745058,0.2291002422571182,290.4497985839844,291.1499938964844,284.25,283.6448669433594,291.4034729003906,297.1830444335937,291.447021484375,1.0,0.1507379114627838,1.0,1.0,0.7934172749519348,1.0,-0.4886910021305084,0.2186377644538879,0.2700532376766205,0.0780726298689842,0.0,0.0,0.0,24.99967765808105,25.0,-15.380576133728027,-0.0,27.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0458640456199646,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0482970476150512,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0356720350682735,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0482970476150512,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.2291004061698913,290.4391174316406,291.1499938964844,284.25,283.6400451660156,291.3960266113281,297.18377685546875,291.4365234375,1.0,0.1507380604743957,1.0,1.0,0.7897023558616638,1.0,-0.4886913597583771,0.2189315110445022,0.269759863615036,0.0782724097371101,0.0,0.0,0.0,24.99968147277832,25.0,-14.34070110321045,-0.0,27.41627693176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0458640456199646,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0482970476150512,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0356720350682735,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.0482970476150512,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.5429316163063049,0.050000000745058,0.2291004061698913,290.4391174316406,291.1499938964844,284.25,283.6400451660156,291.3960266113281,297.18377685546875,291.4365234375,1.0,0.1507380604743957,1.0,1.0,0.7897023558616638,1.0,-0.4886913597583771,0.2189315110445022,0.269759863615036,0.0782724097371101,0.0,0.0,0.0,24.99968147277832,25.0,-14.34070110321045,-0.0,27.41627693176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
