time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0458640493452549,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0482970550656318,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0356720387935638,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0482970550656318,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.2291004210710525,290.42926025390625,291.1499938964844,284.2541809082031,283.64019775390625,291.3922424316406,297.1873474121094,291.4269714355469,1.0,0.1507382094860077,1.0,1.0,0.7859876751899719,1.0,-0.4886914193630218,0.2192097604274749,0.2694816589355469,0.0785337835550308,0.0,0.0,0.0,24.999696731567383,25.0,-12.757757186889648,-0.0,27.416336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0458640493452549,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0482970550656318,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0356720387935638,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.0482970550656318,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.5429309606552124,0.050000000745058,0.2291004210710525,290.42926025390625,291.1499938964844,284.2541809082031,283.64019775390625,291.3922424316406,297.1873474121094,291.4269714355469,1.0,0.1507382094860077,1.0,1.0,0.7859876751899719,1.0,-0.4886914193630218,0.2192097604274749,0.2694816589355469,0.0785337835550308,0.0,0.0,0.0,24.999696731567383,25.0,-12.757757186889648,-0.0,27.416336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0458640493452549,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0482970513403415,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0356720387935638,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0482970513403415,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.2291004210710525,290.42120361328125,291.1499938964844,284.2664489746094,283.6490478515625,291.3955383300781,297.1973571777344,291.4195251464844,1.0,0.1507383584976196,1.0,1.0,0.78227299451828,1.0,-0.4886913895606994,0.2194912135601043,0.2692001760005951,0.0788160935044288,0.0,0.0,0.0,24.99971008300781,25.0,-9.57468605041504,-0.0,27.41638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0458640493452549,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0482970513403415,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0356720387935638,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.0482970513403415,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5429311990737915,0.050000000745058,0.2291004210710525,290.42120361328125,291.1499938964844,284.2664489746094,283.6490478515625,291.3955383300781,297.1973571777344,291.4195251464844,1.0,0.1507383584976196,1.0,1.0,0.78227299451828,1.0,-0.4886913895606994,0.2194912135601043,0.2692001760005951,0.0788160935044288,0.0,0.0,0.0,24.99971008300781,25.0,-9.57468605041504,-0.0,27.41638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5429316163063049,0.050000000745058,0.0458640456199646,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5429316163063049,0.050000000745058,0.0482970476150512,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5429316163063049,0.050000000745058,0.0356720350682735,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5429316163063049,0.050000000745058,0.0482970476150512,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5429316163063049,0.050000000745058,0.2291004061698913,290.4181823730469,291.1499938964844,284.27545166015625,283.65655517578125,291.3995361328125,297.2043151855469,291.4169311523437,1.0,0.1507384181022644,1.0,1.0,0.7804156541824341,1.0,-0.4886913597583771,0.2196332514286041,0.2690581083297729,0.0789651051163673,0.0,0.0,0.0,24.999717712402344,25.0,-7.486919403076172,-0.0,27.41641426086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.5429322123527527,0.050000000745058,0.0458640418946743,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.5429322123527527,0.050000000745058,0.0482970438897609,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.5429322123527527,0.050000000745058,0.0356720313429832,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.5429322123527527,0.050000000745058,0.0482970438897609,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.5429322123527527,0.050000000745058,0.2291003763675689,290.416015625,291.1499938964844,284.2862854003906,283.66607666015625,291.40496826171875,297.2124328613281,291.4151916503906,1.0,0.1507384926080703,1.0,1.0,0.778559148311615,1.0,-0.4886913001537323,0.2197762578725814,0.268915057182312,0.0791191682219505,0.0,0.0,0.0,24.99972343444824,25.0,-5.158767223358154,-0.0,27.41643714904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0458640269935131,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0482970289885997,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0356720201671123,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0482970289885997,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.2291003167629242,290.4142761230469,291.1499938964844,284.313232421875,283.6907958984375,291.41961669921875,297.2314758300781,291.4143371582031,1.0,0.1507386118173599,1.0,1.0,0.7748461365699768,1.0,-0.4886911511421203,0.2200656831264495,0.2686254978179931,0.0794422328472137,0.0,0.0,0.0,24.99973487854004,25.0,-0.0122581804171204,-0.0,27.416479110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0458640269935131,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0482970289885997,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0356720201671123,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.0482970289885997,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.5429340600967407,0.050000000745058,0.2291003167629242,290.4142761230469,291.1499938964844,284.313232421875,283.6907958984375,291.41961669921875,297.2314758300781,291.4143371582031,1.0,0.1507386118173599,1.0,1.0,0.7748461365699768,1.0,-0.4886911511421203,0.2200656831264495,0.2686254978179931,0.0794422328472137,0.0,0.0,0.0,24.99973487854004,25.0,-0.0122581804171204,-0.0,27.416479110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0458640083670616,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0482970066368579,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0356720052659511,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0482970066368579,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.2291002124547958,290.4162902832031,291.1499938964844,284.3468322753906,283.72265625,291.4389038085937,297.25372314453125,291.4173583984375,1.0,0.1507387459278106,1.0,1.0,0.7711331844329834,1.0,-0.488690972328186,0.2203604131937027,0.2683305442333221,0.0797844678163528,0.0,0.0,0.0,24.99974632263184,25.0,5.517747402191162,-0.0,27.4165153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0458640083670616,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0482970066368579,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0356720052659511,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.0482970066368579,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161376953125,0.5429365634918213,0.050000000745058,0.2291002124547958,290.4162902832031,291.1499938964844,284.3468322753906,283.72265625,291.4389038085937,297.25372314453125,291.4173583984375,1.0,0.1507387459278106,1.0,1.0,0.7711331844329834,1.0,-0.488690972328186,0.2203604131937027,0.2683305442333221,0.0797844678163528,0.0,0.0,0.0,24.99974632263184,25.0,5.517747402191162,-0.0,27.4165153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0458639822900295,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0482969842851161,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0356719866394996,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0482969842851161,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.2291000932455063,290.4222412109375,291.1499938964844,284.3865966796875,283.7611083984375,291.4622802734375,297.27862548828125,291.42431640625,1.0,0.1507388651371002,1.0,1.0,0.7674242854118347,1.0,-0.4886907041072845,0.2206610143184662,0.2680296897888183,0.0801445692777633,0.0,0.0,0.0,24.999755859375,25.0,11.170886039733888,-0.0,27.416549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0458639822900295,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0482969842851161,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0356719866394996,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.0482969842851161,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5429396033287048,0.050000000745058,0.2291000932455063,290.4222412109375,291.1499938964844,284.3865966796875,283.7611083984375,291.4622802734375,297.27862548828125,291.42431640625,1.0,0.1507388651371002,1.0,1.0,0.7674242854118347,1.0,-0.4886907041072845,0.2206610143184662,0.2680296897888183,0.0801445692777633,0.0,0.0,0.0,24.999755859375,25.0,11.170886039733888,-0.0,27.416549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0458639562129974,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0482969544827938,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0356719642877578,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0482969544827938,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.2290999591350555,290.4321594238281,291.1499938964844,284.4320373535156,283.8056945800781,291.48931884765625,297.3057861328125,291.4352111816406,1.0,0.1507389694452285,1.0,1.0,0.7637153267860413,1.0,-0.488690435886383,0.2209687381982803,0.2677216827869415,0.0805218294262886,0.0,0.0,0.0,24.99976348876953,25.0,16.77473258972168,-0.0,27.41657829284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0458639562129974,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0482969544827938,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0356719642877578,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.0482969544827938,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5429432392120361,0.050000000745058,0.2290999591350555,290.4321594238281,291.1499938964844,284.4320373535156,283.8056945800781,291.48931884765625,297.3057861328125,291.4352111816406,1.0,0.1507389694452285,1.0,1.0,0.7637153267860413,1.0,-0.488690435886383,0.2209687381982803,0.2677216827869415,0.0805218294262886,0.0,0.0,0.0,24.99976348876953,25.0,16.77473258972168,-0.0,27.41657829284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.5429452061653137,0.050000000745058,0.0458639413118362,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.5429452061653137,0.050000000745058,0.0482969395816326,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.5429452061653137,0.050000000745058,0.0356719531118869,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.5429452061653137,0.050000000745058,0.0482969395816326,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.5429452061653137,0.050000000745058,0.2290998846292495,290.4385986328125,291.1499938964844,284.45672607421875,283.8301086425781,291.50408935546875,297.3201599121094,291.4421081542969,1.0,0.1507390290498733,1.0,1.0,0.7618609070777893,1.0,-0.4886902570724487,0.2211255729198455,0.2675646841526031,0.080716572701931,0.0,0.0,0.0,24.9997673034668,25.0,19.52039337158203,-0.0,27.41659164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.5429472327232361,0.050000000745058,0.045863926410675,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.5429472327232361,0.050000000745058,0.0482969209551811,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.5429472327232361,0.050000000745058,0.035671941936016,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.5429472327232361,0.050000000745058,0.0482969209551811,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.5429472327232361,0.050000000745058,0.2290998101234436,290.44598388671875,291.1499938964844,284.482666015625,283.8558349609375,291.5196533203125,297.33502197265625,291.4499816894531,1.0,0.1507390886545181,1.0,1.0,0.7600096464157104,1.0,-0.4886901080608368,0.22128427028656,0.2674058377742767,0.0809149444103241,0.0,0.0,0.0,24.99976921081543,25.0,22.21516799926757,-0.0,27.41660499572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0458638928830623,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0482968874275684,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0356719158589839,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0482968874275684,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.2290996313095092,290.4635314941406,291.1499938964844,284.5380249023437,283.9110107421875,291.5530090332031,297.3661499023437,291.468505859375,1.0,0.1507391929626464,1.0,1.0,0.7563071250915527,1.0,-0.4886897504329681,0.221608504652977,0.2670812308788299,0.0813228040933609,0.0,0.0,0.0,24.999774932861328,25.0,27.425487518310547,-0.0,27.41662979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0458638928830623,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0482968874275684,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0356719158589839,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.0482968874275684,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.5429515242576599,0.050000000745058,0.2290996313095092,290.4635314941406,291.1499938964844,284.5380249023437,283.9110107421875,291.5530090332031,297.3661499023437,291.468505859375,1.0,0.1507391929626464,1.0,1.0,0.7563071250915527,1.0,-0.4886897504329681,0.221608504652977,0.2670812308788299,0.0813228040933609,0.0,0.0,0.0,24.999774932861328,25.0,27.425487518310547,-0.0,27.41662979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.5429555177688599,0.050000000745058,0.0458638630807399,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.5429555177688599,0.050000000745058,0.0482968538999557,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.5429555177688599,0.050000000745058,0.0356718935072422,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.5429555177688599,0.050000000745058,0.0482968538999557,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.5429555177688599,0.050000000745058,0.2290994822978973,290.48211669921875,291.1499938964844,284.59063720703125,283.96368408203125,291.5848388671875,297.395263671875,291.48785400390625,1.0,0.1507392972707748,1.0,1.0,0.7530292272567749,1.0,-0.4886894226074219,0.2219038605690002,0.2667855620384216,0.0816956609487533,0.0,0.0,0.0,24.99977684020996,25.0,31.81263732910156,-0.0,27.416650772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.5429560542106628,0.050000000745058,0.0458638593554496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.5429560542106628,0.050000000745058,0.0482968501746654,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.5429560542106628,0.050000000745058,0.0356718897819519,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.5429560542106628,0.050000000745058,0.0482968501746654,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.5429560542106628,0.050000000745058,0.2290994673967361,290.4847412109375,291.1499938964844,284.59765625,283.9707336425781,291.589111328125,297.3991394042969,291.4905700683594,1.0,0.150739312171936,1.0,1.0,0.752604603767395,1.0,-0.4886893928050995,0.2219427227973938,0.2667466700077057,0.0817447304725647,0.0,0.0,0.0,24.99977684020996,25.0,32.36442947387695,-0.0,27.41665267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050354003906,0.5429601669311523,0.050000000745058,0.0458638258278369,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050354003906,0.5429601669311523,0.050000000745058,0.0482968166470527,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050354003906,0.5429601669311523,0.050000000745058,0.0356718637049198,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050354003906,0.5429601669311523,0.050000000745058,0.0482968166470527,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050354003906,0.5429601669311523,0.050000000745058,0.229099303483963,290.5062561035156,291.1499938964844,284.65338134765625,284.0267028808594,291.623046875,297.4298400878906,291.5128479003906,1.0,0.1507394015789032,1.0,1.0,0.7493458986282349,1.0,-0.4886890649795532,0.2222458720207214,0.2664431631565094,0.0821270570158958,0.0,0.0,0.0,24.9997787475586,25.0,36.4819450378418,-0.0,27.41667366027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080871582031,0.5429607033729553,0.050000000745058,0.0458638221025466,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080871582031,0.5429607033729553,0.050000000745058,0.0482968129217624,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080871582031,0.5429607033729553,0.050000000745058,0.0356718599796295,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080871582031,0.5429607033729553,0.050000000745058,0.0482968129217624,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080871582031,0.5429607033729553,0.050000000745058,0.2290992885828018,290.5093688964844,291.1499938964844,284.6610717773437,284.0344543457031,291.6277770996094,297.43408203125,291.5160217285156,1.0,0.1507394164800644,1.0,1.0,0.7489074468612671,1.0,-0.4886890053749084,0.2222873419523239,0.2664016783237457,0.0821792408823967,0.0,0.0,0.0,24.9997787475586,25.0,37.01910781860352,-0.0,27.41667556762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.5429645776748657,0.050000000745058,0.0458637923002243,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.5429645776748657,0.050000000745058,0.04829678311944,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.5429645776748657,0.050000000745058,0.0356718376278877,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.5429645776748657,0.050000000745058,0.04829678311944,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53082275390625,0.5429645776748657,0.050000000745058,0.2290991395711898,290.5321960449219,291.1499938964844,284.7160949707031,284.0898742675781,291.66162109375,297.4645690917969,291.5395202636719,1.0,0.1507395058870315,1.0,1.0,0.7458457946777344,1.0,-0.4886887073516845,0.22258161008358,0.2661070823669433,0.0825483426451683,0.0,0.0,0.0,24.9997787475586,25.0,40.66519927978516,-0.0,27.41669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357971191406,0.5429654121398926,0.050000000745058,0.0458637848496437,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357971191406,0.5429654121398926,0.050000000745058,0.0482967756688594,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357971191406,0.5429654121398926,0.050000000745058,0.0356718339025974,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357971191406,0.5429654121398926,0.050000000745058,0.0482967756688594,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357971191406,0.5429654121398926,0.050000000745058,0.2290991097688675,290.5372314453125,291.1499938964844,284.727783203125,284.1016540527344,291.6688232421875,297.4710998535156,291.544677734375,1.0,0.1507395207881927,1.0,1.0,0.7452102899551392,1.0,-0.4886886179447174,0.2226437479257583,0.2660448849201202,0.082625962793827,0.0,0.0,0.0,24.99977684020996,25.0,41.39926528930664,-0.0,27.416698455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.5429677367210388,0.050000000745058,0.0458637662231922,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.5429677367210388,0.050000000745058,0.0482967570424079,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.5429677367210388,0.050000000745058,0.0356718190014362,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.5429677367210388,0.050000000745058,0.0482967570424079,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.5429677367210388,0.050000000745058,0.2290990203619003,290.55230712890625,291.1499938964844,284.76220703125,284.1363830566406,291.69024658203125,297.490478515625,291.56011962890625,1.0,0.1507395803928375,1.0,1.0,0.7433617115020752,1.0,-0.4886884391307831,0.2228266447782516,0.2658617794513702,0.0828536748886108,0.0,0.0,0.0,24.99977684020996,25.0,43.49411392211914,-0.0,27.416709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665588378906,0.5429700016975403,0.050000000745058,0.045863751322031,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665588378906,0.5429700016975403,0.050000000745058,0.0482967384159565,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665588378906,0.5429700016975403,0.050000000745058,0.035671804100275,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665588378906,0.5429700016975403,0.050000000745058,0.0482967384159565,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665588378906,0.5429700016975403,0.050000000745058,0.2290989309549331,290.568115234375,291.1499938964844,284.7973022460937,284.1718139648437,291.7122497558594,297.5105285644531,291.5763244628906,1.0,0.1507396399974823,1.0,1.0,0.7415162920951843,1.0,-0.4886882603168487,0.2230125069618225,0.2656757533550262,0.0830838531255722,0.0,0.0,0.0,24.999774932861328,25.0,45.535255432128906,-0.0,27.41672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.045863714069128,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.0482967011630535,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.0356717780232429,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.0482967011630535,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.2290987521409988,290.6019592285156,291.1499938964844,284.8691711425781,284.244384765625,291.7582092285156,297.5531005859375,291.6108703613281,1.0,0.1507397443056106,1.0,1.0,0.7378253936767578,1.0,-0.4886878728866577,0.2233944088220596,0.2652934789657593,0.0835522189736366,0.0,0.0,0.0,24.999771118164062,25.0,49.51246643066406,-0.0,27.416746139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.045863714069128,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.0482967011630535,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.0356717780232429,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.0482967011630535,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.542974591255188,0.050000000745058,0.2290987521409988,290.6019592285156,291.1499938964844,284.8691711425781,284.244384765625,291.7582092285156,297.5531005859375,291.6108703613281,1.0,0.1507397443056106,1.0,1.0,0.7378253936767578,1.0,-0.4886878728866577,0.2233944088220596,0.2652934789657593,0.0835522189736366,0.0,0.0,0.0,24.999771118164062,25.0,49.51246643066406,-0.0,27.416746139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.5429784655570984,0.050000000745058,0.0458636842668056,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.5429784655570984,0.050000000745058,0.0482966676354408,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.5429784655570984,0.050000000745058,0.0356717556715011,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.5429784655570984,0.050000000745058,0.0482966676354408,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.5429784655570984,0.1384854316711425,0.2290986031293869,290.63427734375,291.1499938964844,284.93438720703125,284.31024169921875,291.8012390136719,297.5942077636719,291.6438293457031,1.0,0.150739848613739,1.0,1.0,0.7345577478408813,1.0,-0.4886875748634338,0.2237443923950195,0.2649431824684143,0.083975538611412,0.0,0.0,0.0,24.999765396118164,25.0,53.005767822265625,-0.0,27.41676902770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361694335937,0.5720111131668091,0.050000000745058,0.045674879103899,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361694335937,0.5720111131668091,0.050000000745058,0.0480978488922119,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361694335937,0.5720111131668091,0.050000000745058,0.0355249047279357,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361694335937,0.5720111131668091,0.050000000745058,0.0480978488922119,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365661621094,0.6430355906486511,0.1396313458681106,0.3179229497909546,290.6380310058594,291.1499938964844,284.94293212890625,284.3188781738281,291.7980651855469,297.6000061035156,291.64630126953125,1.0,0.1518734693527221,1.0,1.0,0.7341344952583313,1.0,-0.5941215753555298,0.2728229165077209,0.3212986886501312,0.1030142605304718,0.0,0.0,0.0,20.72603988647461,43.0,53.780250549316406,-0.0,32.87809371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68603515625,0.6952170133590698,0.050000000745058,0.0452432334423065,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68603515625,0.6952170133590698,0.050000000745058,0.0476433038711547,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68603515625,0.6952170133590698,0.050000000745058,0.0351891815662384,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68603515625,0.6952170133590698,0.050000000745058,0.0476433038711547,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69482421875,0.9361810088157654,0.1430352479219436,0.5501657128334045,290.6951904296875,291.1499938964844,284.9991760253906,284.37567138671875,291.84600830078125,297.5990295410156,291.7071533203125,1.0,0.1644131243228912,1.0,1.0,0.7320058345794678,1.0,-0.8714522123336792,0.3980674147605896,0.4733847975730896,0.1712684631347656,0.0,0.0,0.0,11.833109855651855,43.0,83.90225982666016,-0.0,55.09135818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70623779296875,0.6927140951156616,0.050000000745058,0.0452473238110542,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.70623779296875,0.6927140951156616,0.050000000745058,0.0476476103067398,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.70623779296875,0.6927140951156616,0.050000000745058,0.0351923629641532,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70623779296875,0.6927140951156616,0.050000000745058,0.0476476103067398,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.947072982788086,0.144012913107872,0.5729827284812927,290.71417236328125,291.1499938964844,285.0180969238281,284.3947448730469,291.851318359375,297.5943908691406,291.7235412597656,1.0,0.1689179092645645,1.0,1.0,0.7312958836555481,1.0,-0.8984882235527039,0.4104832112789154,0.488004982471466,0.1785382330417633,0.0,0.0,0.0,12.23753833770752,46.0,82.59891510009766,-0.0,59.88136672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7380065917969,0.689372181892395,0.050000000745058,0.0452528558671474,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7380065917969,0.689372181892395,0.050000000745058,0.0476534366607666,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7380065917969,0.689372181892395,0.050000000745058,0.035196665674448,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7380065917969,0.689372181892395,0.050000000745058,0.0476534366607666,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7439880371094,0.9663600325584412,0.1459188014268875,0.6148255467414856,290.7441101074219,291.1499938964844,285.0563659667969,284.433349609375,291.8611145019531,297.5849304199219,291.7513427734375,1.0,0.1767779737710952,1.0,1.0,0.7298640608787537,1.0,-0.9487355947494508,0.433652251958847,0.515083372592926,0.1923338621854782,0.0,0.0,0.0,12.95672607421875,46.0,76.62689208984375,-0.0,69.38580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.6860374808311462,0.050000000745058,0.0452585704624652,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.6860374808311462,0.050000000745058,0.0476594530045986,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.6860374808311462,0.050000000745058,0.035201109945774,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.6860374808311462,0.050000000745058,0.0476594530045986,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688903808594,0.9817725419998168,0.1477010399103164,0.6555835008621216,290.7689514160156,291.1499938964844,285.0941467285156,284.471435546875,291.8686828613281,297.5753479003906,291.7750244140625,1.0,0.1846836656332016,1.0,1.0,0.7284573316574097,1.0,-0.9976701736450196,0.4563950598239898,0.5412750840187073,0.2058574706315994,0.0,0.0,0.0,13.690256118774414,34.0,69.35173797607422,-0.0,79.60069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867126464844,0.6570400595664978,0.050000000745058,0.0453207828104496,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867126464844,0.6570400595664978,0.050000000745058,0.0477249659597873,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867126464844,0.6570400595664978,0.050000000745058,0.0352494977414608,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867126464844,0.6570400595664978,0.050000000745058,0.0477249659597873,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79150390625,0.9478577971458436,0.1494774222373962,0.6686084270477295,290.7915344238281,291.1499938964844,285.13238525390625,284.50994873046875,291.8773498535156,297.5658569335937,291.79656982421875,1.0,0.1896922588348388,1.0,1.0,0.7270380258560181,1.0,-1.013627290725708,0.4639856815338135,0.5496416091918945,0.210758775472641,0.0,0.0,0.0,15.550838470458984,34.0,62.24261093139648,-0.0,85.92506408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.806640625,0.6429696679115295,0.050000000745058,0.0453607104718685,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.806640625,0.6429696679115295,0.050000000745058,0.0477670133113861,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.806640625,0.6429696679115295,0.050000000745058,0.0352805517613887,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.806640625,0.6429696679115295,0.050000000745058,0.0477670133113861,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.9286750555038452,0.1514571458101272,0.6772367358207703,290.8108825683594,291.1499938964844,285.170654296875,284.5484924316406,291.8929138183594,297.55889892578125,291.8155517578125,1.0,0.1930021792650222,1.0,1.0,0.7282847762107849,1.0,-1.0241689682006836,0.4685924649238586,0.555576503276825,0.2133691906929016,0.0,0.0,0.0,16.7459774017334,25.0,57.32204818725586,-0.0,90.14905548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
