time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.0453685447573661,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.0477752611041069,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.035286646336317,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.0477752611041069,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85040283203125,0.9344727993011476,0.1559397429227829,0.6966055631637573,290.8504333496094,291.1499938964844,285.24713134765625,284.62530517578125,291.9298095703125,297.5516357421875,291.855224609375,1.0,0.1966887861490249,1.0,1.0,0.7307782173156738,1.0,-1.0474518537521362,0.4787540733814239,0.5686977505683899,0.2191119045019149,0.0,0.0,0.0,17.247222900390625,25.0,55.023216247558594,-0.0,95.95750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.0453685447573661,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.0477752611041069,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.035286646336317,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6404877305030823,0.050000000745058,0.0477752611041069,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85040283203125,0.9344727993011476,0.1559397429227829,0.6966055631637573,290.8504333496094,291.1499938964844,285.24713134765625,284.62530517578125,291.9298095703125,297.5516357421875,291.855224609375,1.0,0.1966887861490249,1.0,1.0,0.7307782173156738,1.0,-1.0474518537521362,0.4787540733814239,0.5686977505683899,0.2191119045019149,0.0,0.0,0.0,17.247222900390625,25.0,55.023216247558594,-0.0,95.95750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0453598983585834,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0477661564946174,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0352799221873283,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0477661564946174,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9501913785934448,0.1609659940004348,0.7185136675834656,290.8916015625,291.1499938964844,285.3231201171875,284.701416015625,291.9770812988281,297.5648498535156,291.8968505859375,1.0,0.2004226148128509,1.0,1.0,0.7332716584205627,1.0,-1.073705554008484,0.4903120398521423,0.5833935737609863,0.2256709188222885,0.0,0.0,0.0,17.353626251220703,25.0,58.06074523925781,-0.0,101.94880676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0453598983585834,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0477661564946174,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0352799221873283,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8867492675781,0.6431413292884827,0.050000000745058,0.0477661564946174,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9501913785934448,0.1609659940004348,0.7185136675834656,290.8916015625,291.1499938964844,285.3231201171875,284.701416015625,291.9770812988281,297.5648498535156,291.8968505859375,1.0,0.2004226148128509,1.0,1.0,0.7332716584205627,1.0,-1.073705554008484,0.4903120398521423,0.5833935737609863,0.2256709188222885,0.0,0.0,0.0,17.353626251220703,25.0,58.06074523925781,-0.0,101.94880676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209899902344,0.6466525197029114,0.1360140293836593,0.0453490354120731,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209899902344,0.6466525197029114,0.050000000745058,0.0477547198534011,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209899902344,0.6466525197029114,0.050000000745058,0.0352714732289314,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209899902344,0.6466525197029114,0.050000000745058,0.0477547198534011,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.92633056640625,0.964258909225464,0.1650426536798477,0.736332356929779,290.92633056640625,291.1499938964844,285.37945556640625,284.7576904296875,292.0145874023437,297.5931701660156,291.93170166015625,1.0,0.2032211422920227,1.0,1.0,0.7321059107780457,1.0,-1.0950413942337036,0.5004525780677795,0.5945888757705688,0.2317372560501098,0.0,0.0,0.0,17.343843460083008,25.0,62.021629333496094,-0.0,106.83108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93505859375,0.8362710475921631,0.1373908817768097,0.090512529015541,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9324035644531,0.6642724275588989,0.050000000745058,0.0477057807147502,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9324035644531,0.6642724275588989,0.050000000745058,0.0352353267371654,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9324035644531,0.6642724275588989,0.050000000745058,0.0477057807147502,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9376220703125,0.975629448890686,0.16654933989048,0.7042056918144226,290.9377136230469,291.1499938964844,285.3981018066406,284.7762756347656,292.0264892578125,297.60504150390625,291.9432678222656,1.0,0.2044691145420074,1.0,1.0,0.7317171692848206,1.0,-1.1165120601654053,0.5105782747268677,0.6059337258338928,0.2375644445419311,0.0,0.0,0.0,16.38762664794922,43.0,62.95469665527344,-0.0,109.52686309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9608764648437,0.9213988780975342,0.1364586055278778,0.1219564378261566,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.7917681336402893,0.1409679502248764,0.0815973430871963,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561767578125,0.6613717675209045,0.1343202441930771,0.0352405495941638,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561767578125,0.6613717675209045,0.050000000745058,0.047712855041027,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.961181640625,0.9539430141448976,0.1701700687408447,0.6672453284263611,290.96142578125,291.1499938964844,285.4353942871094,284.8133544921875,292.0408020019531,297.6093444824219,291.9662170410156,1.0,0.2097194939851761,1.0,1.0,0.7309330105781555,1.0,-1.1445835828781128,0.5238602757453918,0.6207232475280762,0.2454672157764434,0.0,0.0,0.0,16.95026969909668,43.0,61.22747802734375,-0.0,118.10465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9805908203125,0.9299673438072203,0.1354728788137436,0.1224451139569282,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9805908203125,0.937631905078888,0.1424253582954406,0.1317004263401031,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.9066631197929382,0.1363322883844375,0.0891015380620956,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9765319824219,0.665856659412384,0.050000000745058,0.0477015003561973,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9805603027344,0.9152242541313172,0.1748246103525161,0.5869169235229492,290.9811096191406,291.1499938964844,285.4716186523437,284.84930419921875,292.0477294921875,297.6064453125,291.9850769042969,1.0,0.2169564813375473,1.0,1.0,0.7301626801490784,1.0,-1.1930676698684692,0.546978771686554,0.6460889577865601,0.2583809494972229,0.0,0.0,0.0,17.330825805664062,46.0,56.08224487304688,-0.0,129.39759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9972229003906,0.929766833782196,0.1353992521762848,0.1219938695430755,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.997314453125,0.9488149881362916,0.1434200257062912,0.1354668736457824,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9972229003906,0.9314547181129456,0.1363850384950637,0.0953272953629493,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9955444335937,0.8308307528495789,0.1403544247150421,0.0924022421240806,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9971618652344,0.9143124222755432,0.1799028366804123,0.5835447311401367,290.9977111816406,291.1499938964844,285.5076904296875,284.885009765625,292.05889892578125,297.6082458496094,292.00115966796875,1.0,0.2235100716352462,1.0,1.0,0.7293853759765625,1.0,-1.234572410583496,0.5665379166603088,0.668034553527832,0.270605593919754,0.0,0.0,0.0,17.902111053466797,46.0,49.93461227416992,-0.0,144.38804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0150756835937,0.9325284361839294,0.1362539231777191,0.1223401948809623,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01519775390625,0.9535141587257384,0.1447213441133499,0.136649340391159,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0150756835937,0.9347113966941832,0.1369077563285827,0.0957288220524787,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9409794211387634,0.141640156507492,0.1318812221288681,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0149230957031,0.9129254817962646,0.185438722372055,0.5784285068511963,291.0157775878906,291.1499938964844,285.5431823730469,284.9200439453125,292.0831604003906,297.63446044921875,292.0201416015625,1.0,0.2303486168384552,1.0,1.0,0.7291380763053894,1.0,-1.2781448364257812,0.5871874690055847,0.6909573078155518,0.2828491926193237,0.0,0.0,0.0,18.49332618713379,66.0,52.45865249633789,-0.0,158.70928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0566711425781,0.913020670413971,0.1402085125446319,0.1253107190132141,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.9338770508766174,0.1485311537981033,0.1398963332176208,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.05670166015625,0.9133071303367616,0.1401837319135666,0.0975450277328491,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567626953125,0.9237103462219238,0.144102469086647,0.1360169053077697,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.9358371496200562,0.195606529712677,0.667212188243866,291.0574645996094,291.1499938964844,285.61236572265625,284.9879150390625,292.1174621582031,297.6751403808594,292.06134033203125,1.0,0.2520769536495209,1.0,1.0,0.7286433577537537,1.0,-1.3992949724197388,0.645142674446106,0.754152238368988,0.3164626657962799,0.0,0.0,0.0,21.60426139831543,84.0,53.98994827270508,-0.0,206.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0566711425781,0.913020670413971,0.1402085125446319,0.1253107190132141,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.9338770508766174,0.1485311537981033,0.1398963332176208,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.05670166015625,0.9133071303367616,0.1401837319135666,0.0975450277328491,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567626953125,0.9237103462219238,0.144102469086647,0.1360169053077697,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.9358371496200562,0.195606529712677,0.667212188243866,291.0574645996094,291.1499938964844,285.61236572265625,284.9879150390625,292.1174621582031,297.6751403808594,292.06134033203125,1.0,0.2520769536495209,1.0,1.0,0.7286433577537537,1.0,-1.3992949724197388,0.645142674446106,0.754152238368988,0.3164626657962799,0.0,0.0,0.0,21.60426139831543,84.0,53.98994827270508,-0.0,206.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.8947792649269104,0.1455191671848297,0.1299392729997635,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.08837890625,0.9123409390449524,0.1537220329046249,0.1445794701576233,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.8943002820014954,0.1452696323394775,0.1009064614772796,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883483886719,0.9010542035102844,0.1482596844434738,0.1396435052156448,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08856201171875,0.960107684135437,0.2037350088357925,0.7849248051643372,291.0888366699219,291.04998779296875,285.6786499023437,285.0523986816406,292.1286926269531,297.6905822753906,292.09130859375,1.0,0.2803653180599212,1.0,1.0,0.7281486988067627,1.0,-1.5601614713668823,0.7229176163673401,0.837243914604187,0.3614101409912109,0.0,0.0,0.0,26.13774299621582,102.0,41.83986282348633,-0.0,284.9170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.8947792649269104,0.1455191671848297,0.1299392729997635,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.08837890625,0.9123409390449524,0.1537220329046249,0.1445794701576233,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.8943002820014954,0.1452696323394775,0.1009064614772796,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883483886719,0.9010542035102844,0.1482596844434738,0.1396435052156448,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08856201171875,0.960107684135437,0.2037350088357925,0.7849248051643372,291.0888366699219,291.04998779296875,285.6786499023437,285.0523986816406,292.1286926269531,297.6905822753906,292.09130859375,1.0,0.2803653180599212,1.0,1.0,0.7281486988067627,1.0,-1.5601614713668823,0.7229176163673401,0.837243914604187,0.3614101409912109,0.0,0.0,0.0,26.13774299621582,102.0,41.83986282348633,-0.0,284.9170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039428710937,0.889668881893158,0.1509684473276138,0.1348889619112014,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039733886719,0.906701385974884,0.1596172451972961,0.1500623673200607,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039428710937,0.8893101811408997,0.1508442759513855,0.1047903075814247,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039733886719,0.89458829164505,0.1533833146095276,0.1443451046943664,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1040954589844,0.9954943656921388,0.2097420543432235,0.934930145740509,291.1041564941406,290.95001220703125,285.7415466308594,285.1129455566406,292.1239624023437,297.6829833984375,292.1054077148437,1.0,0.3148344159126282,1.0,1.0,0.730327844619751,1.0,-1.763051152229309,0.8213062882423401,0.9417448043823242,0.4171991944313049,0.0,0.0,0.0,31.39874267578125,105.0,22.965330123901367,-0.0,405.2763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039428710937,0.889668881893158,0.1509684473276138,0.1348889619112014,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039733886719,0.906701385974884,0.1596172451972961,0.1500623673200607,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039428710937,0.8893101811408997,0.1508442759513855,0.1047903075814247,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039733886719,0.89458829164505,0.1533833146095276,0.1443451046943664,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1040954589844,0.9954943656921388,0.2097420543432235,0.934930145740509,291.1041564941406,290.95001220703125,285.7415466308594,285.1129455566406,292.1239624023437,297.6829833984375,292.1054077148437,1.0,0.3148344159126282,1.0,1.0,0.730327844619751,1.0,-1.763051152229309,0.8213062882423401,0.9417448043823242,0.4171991944313049,0.0,0.0,0.0,31.39874267578125,105.0,22.965330123901367,-0.0,405.2763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11883544921875,0.7681323885917664,0.1557930558919906,0.1400176882743835,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188659667969,0.7834638953208923,0.1654562652111053,0.1563004255294799,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11883544921875,0.7683079242706299,0.1559921354055404,0.1089769825339317,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11883544921875,0.7725070714950562,0.1585873514413833,0.1499570161104202,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190490722656,0.852967381477356,0.2146369665861129,0.9626230597496032,291.1191711425781,290.8500061035156,285.8006286621094,285.1690673828125,292.1376953125,297.6646423339844,292.1203918457031,1.0,0.3413635790348053,1.0,1.0,0.732507050037384,1.0,-1.821810007095337,0.8491668105125427,0.9726431965827942,0.4337907433509826,0.0,0.0,0.0,50.2537727355957,93.0,20.70122528076172,-0.0,499.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11883544921875,0.7681323885917664,0.1557930558919906,0.1400176882743835,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188659667969,0.7834638953208923,0.1654562652111053,0.1563004255294799,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11883544921875,0.7683079242706299,0.1559921354055404,0.1089769825339317,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11883544921875,0.7725070714950562,0.1585873514413833,0.1499570161104202,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190490722656,0.852967381477356,0.2146369665861129,0.9626230597496032,291.1191711425781,290.8500061035156,285.8006286621094,285.1690673828125,292.1376953125,297.6646423339844,292.1203918457031,1.0,0.3413635790348053,1.0,1.0,0.732507050037384,1.0,-1.821810007095337,0.8491668105125427,0.9726431965827942,0.4337907433509826,0.0,0.0,0.0,50.2537727355957,93.0,20.70122528076172,-0.0,499.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.7507917284965515,0.1581608802080154,0.1423410773277282,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264953613281,0.7659156918525696,0.1684477031230926,0.1593065112829208,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.7512384057044983,0.1585567444562912,0.1109149381518364,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.755281388759613,0.1612936109304428,0.1526845842599868,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1266784667969,0.8334442377090454,0.2173175364732742,0.975276529788971,291.1268005371094,290.8500061035156,285.8285522460937,285.1952819824219,292.1454467773437,297.6586303710937,292.1280517578125,1.0,0.3502874076366424,1.0,1.0,0.7335966229438782,1.0,-1.8490055799484253,0.862171471118927,0.9868341088294984,0.44101083278656,0.0,0.0,0.0,56.19078826904297,93.0,20.83624267578125,-0.0,535.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.7441510558128357,0.1605615764856338,0.1445930004119873,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1345520019531,0.7595762610435486,0.1715113073587417,0.1622853130102157,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.7448740005493164,0.1611660271883011,0.1128078997135162,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.134521484375,0.7489835023880005,0.1640881150960922,0.1554019600152969,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347351074219,0.8255700469017029,0.2201277762651443,0.9881298542022704,291.1348571777344,290.75,285.8553771972656,285.22021484375,292.1543884277344,297.65435791015625,292.1361694335937,1.0,0.3571405112743377,1.0,1.0,0.7351207137107849,1.0,-1.8762561082839968,0.875078558921814,1.0011775493621826,0.4480935037136078,0.0,0.0,0.0,59.89358901977539,81.0,21.69845962524414,-0.0,566.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.7481931447982788,0.1655339151620865,0.1490342170000076,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521301269531,0.7653764486312866,0.1778807789087295,0.1682593673467636,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.7495276927947998,0.1665790826082229,0.1165643408894538,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.754195511341095,0.1699554473161697,0.1608916223049163,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1523132324219,0.8289467096328735,0.2260855436325073,1.01446270942688,291.1524353027344,290.6499938964844,285.90533447265625,285.26580810546875,292.1728210449219,297.6499938964844,292.1537780761719,1.0,0.3660817742347717,1.0,1.0,0.7381688952445984,1.0,-1.931485056877136,0.9012690186500548,1.030216097831726,0.4624216854572296,0.0,0.0,0.0,62.20186233520508,69.0,23.677921295166016,-0.0,613.5679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.7481931447982788,0.1655339151620865,0.1490342170000076,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521301269531,0.7653764486312866,0.1778807789087295,0.1682593673467636,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.7495276927947998,0.1665790826082229,0.1165643408894538,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.754195511341095,0.1699554473161697,0.1608916223049163,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1523132324219,0.8289467096328735,0.2260855436325073,1.01446270942688,291.1524353027344,290.6499938964844,285.90533447265625,285.26580810546875,292.1728210449219,297.6499938964844,292.1537780761719,1.0,0.3660817742347717,1.0,1.0,0.7381688952445984,1.0,-1.931485056877136,0.9012690186500548,1.030216097831726,0.4624216854572296,0.0,0.0,0.0,62.20186233520508,69.0,23.677921295166016,-0.0,613.5679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.7704384326934814,0.1707734167575836,0.1535120755434036,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701965332031,0.7905130982398987,0.1845810413360595,0.1743391007184982,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.7725408673286438,0.1722849011421203,0.12036794424057,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.170166015625,0.7782102227210999,0.1761870086193084,0.1665227562189102,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.8518093228340149,0.2324308454990387,1.0416340827941897,291.1705017089844,290.54998779296875,285.95001220703125,285.3053894042969,292.1908264160156,297.6499938964844,292.1718444824219,1.0,0.3706209361553192,1.0,1.0,0.7412170171737671,1.0,-1.988121032714844,0.9281997084617616,1.059921383857727,0.4771134853363037,0.0,0.0,0.0,59.37593460083008,57.0,24.612733840942383,-0.0,647.0811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.7704384326934814,0.1707734167575836,0.1535120755434036,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701965332031,0.7905130982398987,0.1845810413360595,0.1743391007184982,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.7725408673286438,0.1722849011421203,0.12036794424057,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.170166015625,0.7782102227210999,0.1761870086193084,0.1665227562189102,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.8518093228340149,0.2324308454990387,1.0416340827941897,291.1705017089844,290.54998779296875,285.95001220703125,285.3053894042969,292.1908264160156,297.6499938964844,292.1718444824219,1.0,0.3706209361553192,1.0,1.0,0.7412170171737671,1.0,-1.988121032714844,0.9281997084617616,1.059921383857727,0.4771134853363037,0.0,0.0,0.0,59.37593460083008,57.0,24.612733840942383,-0.0,647.0811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.8127978444099426,0.1759208887815475,0.1579127311706543,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18670654296875,0.8337936401367188,0.1912348717451095,0.1803846955299377,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.8155603408813477,0.1779190897941589,0.1241272240877151,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.8217498660087585,0.1823905408382415,0.1721412390470504,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868591308594,0.8973568677902222,0.2387265115976333,1.0687061548233032,291.1869506835937,290.45001220703125,285.9911804199219,285.3408508300781,292.2044677734375,297.6497497558594,292.18804931640625,1.0,0.3723726570606231,1.0,1.0,0.7428727149963379,1.0,-2.0444412231445312,0.9554585218429564,1.0889827013015747,0.4921773374080658,0.0,0.0,0.0,53.2215690612793,45.0,22.60041618347168,-0.0,670.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.8127978444099426,0.1759208887815475,0.1579127311706543,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18670654296875,0.8337936401367188,0.1912348717451095,0.1803846955299377,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.8155603408813477,0.1779190897941589,0.1241272240877151,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.8217498660087585,0.1823905408382415,0.1721412390470504,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1868591308594,0.8973568677902222,0.2387265115976333,1.0687061548233032,291.1869506835937,290.45001220703125,285.9911804199219,285.3408508300781,292.2044677734375,297.6497497558594,292.18804931640625,1.0,0.3723726570606231,1.0,1.0,0.7428727149963379,1.0,-2.0444412231445312,0.9554585218429564,1.0889827013015747,0.4921773374080658,0.0,0.0,0.0,53.2215690612793,45.0,22.60041618347168,-0.0,670.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2006530761719,0.8812557458877563,0.1806897073984146,0.1619150787591934,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.20068359375,0.9081761837005616,0.197535827755928,0.1860379576683044,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2006530761719,0.885174036026001,0.1831769496202469,0.1275815069675445,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2006530761719,0.8932432532310486,0.1882371455430984,0.1773697286844253,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008056640625,0.9811199307441713,0.2445843070745468,1.0936248302459717,291.2008972167969,290.3500061035156,286.03106689453125,285.37457275390625,292.21588134765625,297.6451721191406,292.20184326171875,1.0,0.3722034692764282,1.0,1.0,0.7445284128189087,1.0,-2.0963940620422363,0.9806007742881776,1.1157931089401243,0.5060347318649292,0.0,0.0,0.0,45.23183822631836,33.0,19.801313400268555,-0.0,684.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2006530761719,0.8812557458877563,0.1806897073984146,0.1619150787591934,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.20068359375,0.9081761837005616,0.197535827755928,0.1860379576683044,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2006530761719,0.885174036026001,0.1831769496202469,0.1275815069675445,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2006530761719,0.8932432532310486,0.1882371455430984,0.1773697286844253,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008056640625,0.9811199307441713,0.2445843070745468,1.0936248302459717,291.2008972167969,290.3500061035156,286.03106689453125,285.37457275390625,292.21588134765625,297.6451721191406,292.20184326171875,1.0,0.3722034692764282,1.0,1.0,0.7445284128189087,1.0,-2.0963940620422363,0.9806007742881776,1.1157931089401243,0.5060347318649292,0.0,0.0,0.0,45.23183822631836,33.0,19.801313400268555,-0.0,684.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2086486816406,0.9033396244049072,0.1829210072755813,0.1639037877321243,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087097167969,0.9347022771835328,0.2005441337823867,0.1888618469238281,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2086486816406,0.9078937768936156,0.185650885105133,0.129297986626625,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20867919921875,0.9173720479011536,0.1910095959901809,0.1799745559692382,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088623046875,0.9954847693443298,0.2473938465118408,1.0866676568984983,291.208984375,290.3500061035156,286.050537109375,285.3908386230469,292.224853515625,297.641845703125,292.21002197265625,1.0,0.3707046210765838,1.0,1.0,0.7453562021255493,1.0,-2.098703622817993,0.981314778327942,1.1173887252807615,0.5069860816001892,0.0,0.0,0.0,43.46409606933594,33.0,21.141719818115234,-0.0,680.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2186584472656,0.909849226474762,0.1850812882184982,0.1658567190170288,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.21875,0.9429176449775696,0.2034656107425689,0.1916458904743194,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2186889648437,0.9150775671005248,0.1880481541156768,0.1309844702482223,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2187194824219,0.9253336191177368,0.1936933994293213,0.182535171508789,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2188720703125,0.9921164512634276,0.2504163086414337,1.06352698802948,291.21905517578125,290.25,286.0697326660156,285.4066772460937,292.2375183105469,297.6407165527344,292.2201843261719,1.0,0.3676514625549316,1.0,1.0,0.7462878227233887,1.0,-2.0823233127593994,0.9728925228118896,1.109430909156799,0.5021755695343018,0.0,0.0,0.0,42.78855895996094,25.0,24.58857154846192,-0.0,664.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2431945800781,0.9304437637329102,0.1894662678241729,0.1697268933057785,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2432861328125,0.9645976424217224,0.2092047333717346,0.1970583498477935,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2431945800781,0.9366939067840576,0.1928708404302597,0.1343087255954742,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.24322509765625,0.9476791620254515,0.1989828497171402,0.1875139772891998,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2433776855469,0.9883437156677246,0.257344901561737,1.0121320486068726,291.24365234375,290.1499938964844,286.1072998046875,285.4372863769531,292.2684936523437,297.6474304199219,292.2451477050781,1.0,0.3599543869495392,1.0,1.0,0.7481510043144226,1.0,-2.0414838790893555,0.9520667791366576,1.0894170999526978,0.4903711676597595,0.0,0.0,0.0,40.73828125,43.0,32.71664047241211,-0.0,624.5813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2431945800781,0.9304437637329102,0.1894662678241729,0.1697268933057785,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2432861328125,0.9645976424217224,0.2092047333717346,0.1970583498477935,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2431945800781,0.9366939067840576,0.1928708404302597,0.1343087255954742,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.24322509765625,0.9476791620254515,0.1989828497171402,0.1875139772891998,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2433776855469,0.9883437156677246,0.257344901561737,1.0121320486068726,291.24365234375,290.1499938964844,286.1072998046875,285.4372863769531,292.2684936523437,297.6474304199219,292.2451477050781,1.0,0.3599543869495392,1.0,1.0,0.7481510043144226,1.0,-2.0414838790893555,0.9520667791366576,1.0894170999526978,0.4903711676597595,0.0,0.0,0.0,40.73828125,43.0,32.71664047241211,-0.0,624.5813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2691650390625,0.9427547454833984,0.1941844224929809,0.17385995388031,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.976262390613556,0.2149684429168701,0.202467679977417,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2691955566406,0.9494540691375732,0.1979851871728897,0.1378046721220016,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26922607421875,0.9602717757225036,0.2043713927268982,0.1925512552261352,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2693176269531,0.9871140718460084,0.2652187347412109,0.997460126876831,291.2695617675781,290.04998779296875,286.14385986328125,285.46649169921875,292.2961120605469,297.6628112792969,292.2711486816406,1.0,0.3612445890903473,1.0,1.0,0.7500141859054565,1.0,-2.0455076694488525,0.953590452671051,1.0919172763824463,0.4903800189495086,0.0,0.0,0.0,40.55613327026367,63.0,35.32206344604492,-0.0,627.1085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2691650390625,0.9427547454833984,0.1941844224929809,0.17385995388031,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.976262390613556,0.2149684429168701,0.202467679977417,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2691955566406,0.9494540691375732,0.1979851871728897,0.1378046721220016,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26922607421875,0.9602717757225036,0.2043713927268982,0.1925512552261352,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2693176269531,0.9871140718460084,0.2652187347412109,0.997460126876831,291.2695617675781,290.04998779296875,286.14385986328125,285.46649169921875,292.2961120605469,297.6628112792969,292.2711486816406,1.0,0.3612445890903473,1.0,1.0,0.7500141859054565,1.0,-2.0455076694488525,0.953590452671051,1.0919172763824463,0.4903800189495086,0.0,0.0,0.0,40.55613327026367,63.0,35.32206344604492,-0.0,627.1085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.28973388671875,0.9450409412384032,0.1991258859634399,0.1782733500003814,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.289794921875,0.9786997437477112,0.2208024263381958,0.2079750746488571,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2897644042969,0.9522141814231871,0.2033300697803497,0.1415144056081771,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2897644042969,0.96291583776474,0.2098807245492935,0.1977447271347046,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2898254394531,0.9893427491188048,0.2729927897453308,1.0246965885162354,291.2899780273437,289.95001220703125,286.1795654296875,285.49444580078125,292.310791015625,297.675537109375,292.29119873046875,1.0,0.3713234961032867,1.0,1.0,0.7499113082885742,1.0,-2.100792169570923,0.9810159802436828,1.1197761297225952,0.5053252577781677,0.0,0.0,0.0,42.5102767944336,83.0,29.065359115600582,-0.0,678.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.28973388671875,0.9450409412384032,0.1991258859634399,0.1782733500003814,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.289794921875,0.9786997437477112,0.2208024263381958,0.2079750746488571,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2897644042969,0.9522141814231871,0.2033300697803497,0.1415144056081771,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2897644042969,0.96291583776474,0.2098807245492935,0.1977447271347046,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2898254394531,0.9893427491188048,0.2729927897453308,1.0246965885162354,291.2899780273437,289.95001220703125,286.1795654296875,285.49444580078125,292.310791015625,297.675537109375,292.29119873046875,1.0,0.3713234961032867,1.0,1.0,0.7499113082885742,1.0,-2.100792169570923,0.9810159802436828,1.1197761297225952,0.5053252577781677,0.0,0.0,0.0,42.5102767944336,83.0,29.065359115600582,-0.0,678.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
