time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.938197374343872,0.203994795680046,0.1827179342508316,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.973463773727417,0.2266304194927215,0.213527113199234,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.946067214012146,0.2086451649665832,0.145273208618164,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.957054078578949,0.2153909653425216,0.2030000239610672,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.30078125,0.9936617612838744,0.279832124710083,1.0884664058685305,291.30084228515625,289.8500061035156,286.2144775390625,285.521240234375,292.3131103515625,297.6776428222656,292.3015441894531,1.0,0.3892076313495636,1.0,1.0,0.7498084306716919,1.0,-2.200185775756836,1.030351996421814,1.1698338985443115,0.5324534773826599,0.0,0.0,0.0,46.4950065612793,103.0,17.457122802734375,-0.0,778.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.938197374343872,0.203994795680046,0.1827179342508316,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.973463773727417,0.2266304194927215,0.213527113199234,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.946067214012146,0.2086451649665832,0.145273208618164,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.957054078578949,0.2153909653425216,0.2030000239610672,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.30078125,0.9936617612838744,0.279832124710083,1.0884664058685305,291.30084228515625,289.8500061035156,286.2144775390625,285.521240234375,292.3131103515625,297.6776428222656,292.3015441894531,1.0,0.3892076313495636,1.0,1.0,0.7498084306716919,1.0,-2.200185775756836,1.030351996421814,1.1698338985443115,0.5324534773826599,0.0,0.0,0.0,46.4950065612793,103.0,17.457122802734375,-0.0,778.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.931384801864624,0.2063092291355133,0.1848688125610351,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.9679124355316162,0.2295039296150207,0.2162878960371017,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.939645290374756,0.2112026959657669,0.1471104621887207,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.950926661491394,0.2180952131748199,0.2056065052747726,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.9959550499916076,0.2827005386352539,1.1325852870941162,291.302001953125,289.8500061035156,286.2316589355469,285.53424072265625,292.3094482421875,297.6730651855469,292.3024597167969,1.0,0.4007620215415954,1.0,1.0,0.749756932258606,1.0,-2.2643935680389404,1.062259554862976,1.2021338939666748,0.5499911904335022,0.0,0.0,0.0,49.27920913696289,103.0,10.254603385925291,-0.0,849.3765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30084228515625,0.9223413467407228,0.2084991335868835,0.1869309097528457,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3008117675781,0.9601824283599854,0.2323298901319503,0.2190195024013519,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30084228515625,0.9309186935424804,0.2136496603488922,0.1488882303237915,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3008117675781,0.9425280690193176,0.2207379788160324,0.2081732749938964,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3008117675781,0.9979430437088012,0.2851143479347229,1.18394136428833,291.30078125,289.75,286.24871826171875,285.5469970703125,292.30517578125,297.6641845703125,292.3011474609375,1.0,0.4138701558113098,1.0,1.0,0.7513693571090698,1.0,-2.3370440006256104,1.09786057472229,1.23918354511261,0.5692994594573975,0.0,0.0,0.0,52.6273193359375,123.0,3.8734185695648193,-0.0,934.4185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929382324219,0.8822868466377258,0.2123854756355285,0.1907890886068344,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9174606204032898,0.2377949208021164,0.2244618982076645,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.8901051878929138,0.2180986553430557,0.1522682458162307,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9004765748977661,0.225765123963356,0.2132308781147003,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9833056330680848,0.2883752584457397,1.294095516204834,291.2928771972656,289.6499938964844,286.2823791503906,285.57183837890625,292.2906494140625,297.6325378417969,292.29302978515625,1.0,0.4435770213603973,1.0,1.0,0.7545942068099976,1.0,-2.490772724151612,1.172933578491211,1.31783926486969,0.6112930774688721,0.0,0.0,0.0,63.22331237792969,143.0,-7.860710144042969,-0.0,1146.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929382324219,0.8822868466377258,0.2123854756355285,0.1907890886068344,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9174606204032898,0.2377949208021164,0.2244618982076645,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.8901051878929138,0.2180986553430557,0.1522682458162307,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9004765748977661,0.225765123963356,0.2132308781147003,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9833056330680848,0.2883752584457397,1.294095516204834,291.2928771972656,289.6499938964844,286.2823791503906,285.57183837890625,292.2906494140625,297.6325378417969,292.29302978515625,1.0,0.4435770213603973,1.0,1.0,0.7545942068099976,1.0,-2.490772724151612,1.172933578491211,1.31783926486969,0.6112930774688721,0.0,0.0,0.0,63.22331237792969,143.0,-7.860710144042969,-0.0,1146.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.7831220030784607,0.2153508216142654,0.194595456123352,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.8147027492523193,0.2427664399147033,0.2302776873111724,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.7906818985939026,0.2216856926679611,0.1556564569473266,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.8006068468093872,0.2301870137453079,0.2185481637716293,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2887878417969,0.8628854155540466,0.2905305624008178,1.3090072870254517,291.28875732421875,289.54998779296875,286.31561279296875,285.5959167480469,292.2860107421875,297.593505859375,292.2886962890625,1.0,0.4690323173999786,1.0,1.0,0.7578190565109253,1.0,-2.530714750289917,1.1916868686676023,1.3390278816223145,0.6211127638816833,0.0,0.0,0.0,90.64385223388672,131.0,-6.938733100891113,-0.0,1311.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.7831220030784607,0.2153508216142654,0.194595456123352,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.8147027492523193,0.2427664399147033,0.2302776873111724,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.7906818985939026,0.2216856926679611,0.1556564569473266,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.8006068468093872,0.2301870137453079,0.2185481637716293,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2887878417969,0.8628854155540466,0.2905305624008178,1.3090072870254517,291.28875732421875,289.54998779296875,286.31561279296875,285.5959167480469,292.2860107421875,297.593505859375,292.2886962890625,1.0,0.4690323173999786,1.0,1.0,0.7578190565109253,1.0,-2.530714750289917,1.1916868686676023,1.3390278816223145,0.6211127638816833,0.0,0.0,0.0,90.64385223388672,131.0,-6.938733100891113,-0.0,1311.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7586017847061157,0.2181263864040374,0.1975527554750442,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7908158898353577,0.2475719153881073,0.2353189140558242,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7662243247032166,0.2250481247901916,0.1583670824766159,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7765412330627441,0.2345031052827835,0.223103865981102,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.8354623317718506,0.2928113937377929,1.321273922920227,291.2877197265625,289.45001220703125,286.3484802246094,285.6192932128906,292.28863525390625,297.5634460449219,292.2879333496094,1.0,0.4817757308483124,1.0,1.0,0.7624980807304382,1.0,-2.5637996196746826,1.2065614461898804,1.3572382926940918,0.6286660432815552,0.0,0.0,0.0,103.72370910644533,119.0,-2.032533884048462,-0.0,1410.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7586017847061157,0.2181263864040374,0.1975527554750442,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7908158898353577,0.2475719153881073,0.2353189140558242,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7662243247032166,0.2250481247901916,0.1583670824766159,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.7765412330627441,0.2345031052827835,0.223103865981102,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.8354623317718506,0.2928113937377929,1.321273922920227,291.2877197265625,289.45001220703125,286.3484802246094,285.6192932128906,292.28863525390625,297.5634460449219,292.2879333496094,1.0,0.4817757308483124,1.0,1.0,0.7624980807304382,1.0,-2.5637996196746826,1.2065614461898804,1.3572382926940918,0.6286660432815552,0.0,0.0,0.0,103.72370910644533,119.0,-2.032533884048462,-0.0,1410.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29180908203125,0.7576629519462585,0.2208946347236633,0.2000966966152191,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918395996094,0.7914817929267883,0.2522571980953216,0.2398399412631988,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.29180908203125,0.7658557295799255,0.228447213768959,0.160782128572464,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29180908203125,0.777016282081604,0.2388035655021667,0.2272420823574066,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.8333392143249512,0.2952807247638702,1.3324506282806396,291.2919006347656,289.3500061035156,286.3811340332031,285.6421203613281,292.2960205078125,297.542236328125,292.2922668457031,1.0,0.4874466061592102,1.0,1.0,0.7671771049499512,1.0,-2.5935933589935303,1.2198350429534912,1.373758316040039,0.6352848410606384,0.0,0.0,0.0,106.77860260009766,107.0,4.013138771057129,-0.0,1463.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29180908203125,0.7576629519462585,0.2208946347236633,0.2000966966152191,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918395996094,0.7914817929267883,0.2522571980953216,0.2398399412631988,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.29180908203125,0.7658557295799255,0.228447213768959,0.160782128572464,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29180908203125,0.777016282081604,0.2388035655021667,0.2272420823574066,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.8333392143249512,0.2952807247638702,1.3324506282806396,291.2919006347656,289.3500061035156,286.3811340332031,285.6421203613281,292.2960205078125,297.542236328125,292.2922668457031,1.0,0.4874466061592102,1.0,1.0,0.7671771049499512,1.0,-2.5935933589935303,1.2198350429534912,1.373758316040039,0.6352848410606384,0.0,0.0,0.0,106.77860260009766,107.0,4.013138771057129,-0.0,1463.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950744628906,0.7620388865470886,0.2223262637853622,0.2013091146945953,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.7970225214958191,0.2545713186264038,0.2419719398021698,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950744628906,0.7706515192985535,0.2301806062459945,0.1619380563497543,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.7823525667190552,0.2409472614526748,0.2292084246873855,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.8374022841453552,0.2965889275074005,1.3379122018814087,291.2951965332031,289.3500061035156,286.3973693847656,285.6533508300781,292.3006286621094,297.5334777832031,292.2956237792969,1.0,0.4885443747043609,1.0,1.0,0.7695165872573853,1.0,-2.607926368713379,1.226207613945007,1.3817187547683716,0.6384460926055908,0.0,0.0,0.0,105.8430633544922,107.0,6.52961540222168,-0.0,1478.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2987060546875,0.7690464854240417,0.223789244890213,0.2025072872638702,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2987365722656,0.8052785992622375,0.2568745911121368,0.2440449446439743,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2987365722656,0.7781397700309753,0.2319459319114685,0.1630803048610687,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2987365722656,0.7903981804847717,0.2430874556303024,0.2311250269412994,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2987670898437,0.8441980481147766,0.2979415953159332,1.3433629274368286,291.298828125,289.25,286.41363525390625,285.6644897460937,292.3046569824219,297.52587890625,292.2992553710937,1.0,0.4888455271720886,1.0,1.0,0.7709196209907532,1.0,-2.622082233428955,1.2327746152877808,1.3893076181411743,0.6418362259864807,0.0,0.0,0.0,103.74037170410156,95.0,8.085941314697266,-0.0,1487.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.306640625,0.7908294796943665,0.2268010973930359,0.2048886269330978,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3066711425781,0.8279496431350708,0.2614635527133941,0.2480682730674743,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.306640625,0.8009104132652283,0.235555350780487,0.1653502434492111,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3066711425781,0.8138412237167358,0.2473597228527069,0.2348488271236419,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3067321777344,0.8660690784454346,0.3007589280605316,1.354326844215393,291.3067626953125,289.1499938964844,286.44610595703125,285.68658447265625,292.31396484375,297.5135192871094,292.3072814941406,1.0,0.4877572357654571,1.0,1.0,0.7737255692481995,1.0,-2.650154590606689,1.2458356618881226,1.404318928718567,0.6485866904258728,0.0,0.0,0.0,96.99214935302734,83.0,10.507593154907228,-0.0,1495.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.306640625,0.7908294796943665,0.2268010973930359,0.2048886269330978,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3066711425781,0.8279496431350708,0.2614635527133941,0.2480682730674743,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.306640625,0.8009104132652283,0.235555350780487,0.1653502434492111,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3066711425781,0.8138412237167358,0.2473597228527069,0.2348488271236419,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3067321777344,0.8660690784454346,0.3007589280605316,1.354326844215393,291.3067626953125,289.1499938964844,286.44610595703125,285.68658447265625,292.31396484375,297.5135192871094,292.3072814941406,1.0,0.4877572357654571,1.0,1.0,0.7737255692481995,1.0,-2.650154590606689,1.2458356618881226,1.404318928718567,0.6485866904258728,0.0,0.0,0.0,96.99214935302734,83.0,10.507593154907228,-0.0,1495.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31622314453125,0.822945773601532,0.2299114912748336,0.2072776854038238,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3162841796875,0.861365795135498,0.2660494446754455,0.2519944012165069,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3162536621094,0.8329716920852661,0.2392540574073791,0.1676191836595535,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3162536621094,0.8460803031921387,0.2516301572322845,0.2384794354438781,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9011432528495787,0.3036927580833435,1.3654338121414185,291.31640625,289.04998779296875,286.4786682128906,285.7084350585937,292.3247375488281,297.50396728515625,292.3169860839844,1.0,0.4852433204650879,1.0,1.0,0.7765315175056458,1.0,-2.6781787872314453,1.2588828802108765,1.4192959070205688,0.6553230881690979,0.0,0.0,0.0,88.01468658447266,71.0,12.786248207092283,-0.0,1493.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31622314453125,0.822945773601532,0.2299114912748336,0.2072776854038238,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3162841796875,0.861365795135498,0.2660494446754455,0.2519944012165069,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3162536621094,0.8329716920852661,0.2392540574073791,0.1676191836595535,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3162536621094,0.8460803031921387,0.2516301572322845,0.2384794354438781,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9011432528495787,0.3036927580833435,1.3654338121414185,291.31640625,289.04998779296875,286.4786682128906,285.7084350585937,292.3247375488281,297.50396728515625,292.3169860839844,1.0,0.4852433204650879,1.0,1.0,0.7765315175056458,1.0,-2.6781787872314453,1.2588828802108765,1.4192959070205688,0.6553230881690979,0.0,0.0,0.0,88.01468658447266,71.0,12.786248207092283,-0.0,1493.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3272705078125,0.8696728944778442,0.2331093698740005,0.2096968293190002,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9153391122817992,0.2706461548805237,0.2558742761611938,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3272705078125,0.8817848563194275,0.2430221736431121,0.1699013859033584,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3273010253906,0.8973194360733032,0.2559073269367218,0.2420607805252075,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3273620605469,0.9599981307983398,0.3067111074924469,1.3766982555389404,291.32745361328125,288.95001220703125,286.51141357421875,285.730224609375,292.3367919921875,297.4964599609375,292.3280639648437,1.0,0.4819365441799164,1.0,1.0,0.7794936895370483,1.0,-2.7063302993774414,1.2719573974609375,1.434372901916504,0.6620508432388306,0.0,0.0,0.0,77.70000457763672,59.0,14.826231956481934,-0.0,1484.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3272705078125,0.8696728944778442,0.2331093698740005,0.2096968293190002,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9153391122817992,0.2706461548805237,0.2558742761611938,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3272705078125,0.8817848563194275,0.2430221736431121,0.1699013859033584,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3273010253906,0.8973194360733032,0.2559073269367218,0.2420607805252075,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3273620605469,0.9599981307983398,0.3067111074924469,1.3766982555389404,291.32745361328125,288.95001220703125,286.51141357421875,285.730224609375,292.3367919921875,297.4964599609375,292.3280639648437,1.0,0.4819365441799164,1.0,1.0,0.7794936895370483,1.0,-2.7063302993774414,1.2719573974609375,1.434372901916504,0.6620508432388306,0.0,0.0,0.0,77.70000457763672,59.0,14.826231956481934,-0.0,1484.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.341552734375,0.919727623462677,0.2363324761390686,0.2123096734285354,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3416442871094,0.9719719886779784,0.2751945853233337,0.2598900496959686,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415832519531,0.9350695610046388,0.2467705607414245,0.17230886220932,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34161376953125,0.953587293624878,0.2601307332515716,0.2457732111215591,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.9990000128746032,0.30982106924057,1.3664231300354004,291.341796875,288.8500061035156,286.5444641113281,285.7520446777344,292.3524475097656,297.4898986816406,292.34246826171875,1.0,0.4769283831119537,1.0,1.0,0.7824558019638062,1.0,-2.70930552482605,1.272427678108215,1.4368778467178345,0.662579357624054,0.0,0.0,0.0,70.23249816894531,77.0,18.988183975219727,-0.0,1454.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.341552734375,0.919727623462677,0.2363324761390686,0.2123096734285354,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3416442871094,0.9719719886779784,0.2751945853233337,0.2598900496959686,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3415832519531,0.9350695610046388,0.2467705607414245,0.17230886220932,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34161376953125,0.953587293624878,0.2601307332515716,0.2457732111215591,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417053222656,0.9990000128746032,0.30982106924057,1.3664231300354004,291.341796875,288.8500061035156,286.5444641113281,285.7520446777344,292.3524475097656,297.4898986816406,292.34246826171875,1.0,0.4769283831119537,1.0,1.0,0.7824558019638062,1.0,-2.70930552482605,1.272427678108215,1.4368778467178345,0.662579357624054,0.0,0.0,0.0,70.23249816894531,77.0,18.988183975219727,-0.0,1454.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3487243652344,0.9237284660339355,0.2379762530326843,0.2137438505887985,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.34881591796875,0.9758303165435792,0.2774859368801117,0.2620108723640442,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3487548828125,0.9393687844276428,0.248658150434494,0.1735974699258804,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3487854003906,0.9578383564949036,0.2622544467449188,0.2477389127016067,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3488464355469,0.9990000128746032,0.311640053987503,1.3603447675704956,291.34893798828125,288.8500061035156,286.5611267089844,285.76300048828125,292.3605041503906,297.48797607421875,292.3496398925781,1.0,0.4775822460651397,1.0,1.0,0.7839368581771851,1.0,-2.7101922035217285,1.2725651264190674,1.4376270771026611,0.6618523001670837,0.0,0.0,0.0,70.03636932373047,77.0,19.74696350097656,-0.0,1454.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3556823730469,0.925100326538086,0.2396654635667801,0.2152421176433563,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3557434082031,0.9773741364479064,0.2798265814781189,0.2641989588737488,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9409778714179992,0.2505858540534973,0.1749303787946701,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3557434082031,0.9595197439193726,0.2644229829311371,0.2497677057981491,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558044433594,0.9990000128746032,0.3135361671447754,1.364667534828186,291.3558959960937,288.75,286.5779113769531,285.77398681640625,292.3676452636719,297.48663330078125,292.35662841796875,1.0,0.480167955160141,1.0,1.0,0.7852773070335388,1.0,-2.7238380908966064,1.2789876461029053,1.4448503255844116,0.6649442911148071,0.0,0.0,0.0,70.64935302734375,95.0,19.72722816467285,-0.0,1476.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3678283691406,0.9217820763587952,0.243116021156311,0.2183481603860855,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3678894042969,0.975362241268158,0.2845817506313324,0.2686958611011505,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.36785888671875,0.9380940198898317,0.2545026540756225,0.1776726096868515,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3678894042969,0.957150936126709,0.2688285708427429,0.2539381682872772,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.367919921875,0.9990000128746032,0.3171707093715668,1.3972123861312866,291.36798095703125,288.6499938964844,286.6118469238281,285.7962341308594,292.37908935546875,297.48370361328125,292.3687438964844,1.0,0.4906402826309204,1.0,1.0,0.7879583239555359,1.0,-2.7803597450256348,1.3062909841537476,1.4740687608718872,0.6791117191314697,0.0,0.0,0.0,73.73260498046875,113.0,17.683197021484375,-0.0,1570.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3678283691406,0.9217820763587952,0.243116021156311,0.2183481603860855,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3678894042969,0.975362241268158,0.2845817506313324,0.2686958611011505,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.36785888671875,0.9380940198898317,0.2545026540756225,0.1776726096868515,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3678894042969,0.957150936126709,0.2688285708427429,0.2539381682872772,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.367919921875,0.9990000128746032,0.3171707093715668,1.3972123861312866,291.36798095703125,288.6499938964844,286.6118469238281,285.7962341308594,292.37908935546875,297.48370361328125,292.3687438964844,1.0,0.4906402826309204,1.0,1.0,0.7879583239555359,1.0,-2.7803597450256348,1.3062909841537476,1.4740687608718872,0.6791117191314697,0.0,0.0,0.0,73.73260498046875,113.0,17.683197021484375,-0.0,1570.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3742980957031,0.9130640029907228,0.2453685402870178,0.2204218059778213,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3743591308594,0.9681198596954346,0.2876627445220947,0.271664023399353,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.37432861328125,0.9293870329856871,0.2570469081401825,0.179490640759468,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37432861328125,0.9490408301353456,0.2716832458972931,0.2566941380500793,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3743896484375,0.9976301193237304,0.3191865980625152,1.4314686059951782,291.3744506835937,288.6499938964844,286.6341552734375,285.8108215332031,292.3847045898437,297.4806213378906,292.3752136230469,1.0,0.5006632208824158,1.0,1.0,0.7896935939788818,1.0,-2.833353281021118,1.3320131301879885,1.5013402700424194,0.6929824352264404,0.0,0.0,0.0,77.32592010498047,113.0,15.64341163635254,-0.0,1666.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37921142578125,0.8865387439727783,0.2465396225452423,0.2216836959123611,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793029785156,0.9395084977149964,0.2892733216285705,0.2734116613864898,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9007220268249512,0.2583706378936767,0.180580586194992,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792724609375,0.9190531373023988,0.2731710970401764,0.2583265006542206,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793334960937,0.9740813970565796,0.3201449811458587,1.4369423389434814,291.3794250488281,288.75,286.6464538574219,285.81884765625,292.38934326171875,297.4783935546875,292.3800964355469,1.0,0.5060175061225891,1.0,1.0,0.7906392812728882,1.0,-2.8465847969055176,1.3382185697555542,1.5083661079406738,0.6966156363487244,0.0,0.0,0.0,82.7278060913086,131.0,16.554258346557617,-0.0,1712.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3874206542969,0.8338504433631897,0.2498100697994232,0.2251855283975601,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.8784517645835876,0.2937487363815307,0.2782444357872009,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3874206542969,0.8463231921195984,0.2620424926280975,0.1835910975933075,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.8618131875991821,0.2772937417030334,0.2628306746482849,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.9077625870704652,0.3228528797626495,1.451851487159729,291.38751220703125,288.8500061035156,286.6817626953125,285.84197998046875,292.39404296875,297.4721984863281,292.3879089355469,1.0,0.5217046737670898,1.0,1.0,0.785400390625,1.0,-2.8835537433624268,1.3579390048980713,1.5256147384643557,0.7080183029174805,0.0,0.0,0.0,98.9530258178711,149.0,11.843365669250488,-0.0,1849.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3874206542969,0.8338504433631897,0.2498100697994232,0.2251855283975601,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.8784517645835876,0.2937487363815307,0.2782444357872009,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3874206542969,0.8463231921195984,0.2620424926280975,0.1835910975933075,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.8618131875991821,0.2772937417030334,0.2628306746482849,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.9077625870704652,0.3228528797626495,1.451851487159729,291.38751220703125,288.8500061035156,286.6817626953125,285.84197998046875,292.39404296875,297.4721984863281,292.3879089355469,1.0,0.5217046737670898,1.0,1.0,0.785400390625,1.0,-2.8835537433624268,1.3579390048980713,1.5256147384643557,0.7080183029174805,0.0,0.0,0.0,98.9530258178711,149.0,11.843365669250488,-0.0,1849.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3932189941406,0.7976298332214355,0.2530286610126495,0.2286680340766906,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.39324951171875,0.8401669859886169,0.2981234490871429,0.2830098867416382,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3932189941406,0.8106524348258972,0.2655970454216003,0.1865485161542892,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3932189941406,0.8252832889556885,0.2812860012054443,0.2672485709190368,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39324951171875,0.864600419998169,0.3255191743373871,1.4667750597000122,291.3932800292969,288.95001220703125,286.7178955078125,285.8657531738281,292.3987121582031,297.4660949707031,292.3936462402344,1.0,0.5376992225646973,1.0,1.0,0.7801614999771118,1.0,-2.92026948928833,1.377694606781006,1.5425750017166138,0.7195141911506653,0.0,0.0,0.0,116.27798461914062,137.0,9.10397243499756,-0.0,1994.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3932189941406,0.7976298332214355,0.2530286610126495,0.2286680340766906,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.39324951171875,0.8401669859886169,0.2981234490871429,0.2830098867416382,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3932189941406,0.8106524348258972,0.2655970454216003,0.1865485161542892,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3932189941406,0.8252832889556885,0.2812860012054443,0.2672485709190368,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39324951171875,0.864600419998169,0.3255191743373871,1.4667750597000122,291.3932800292969,288.95001220703125,286.7178955078125,285.8657531738281,292.3987121582031,297.4660949707031,292.3936462402344,1.0,0.5376992225646973,1.0,1.0,0.7801614999771118,1.0,-2.92026948928833,1.377694606781006,1.5425750017166138,0.7195141911506653,0.0,0.0,0.0,116.27798461914062,137.0,9.10397243499756,-0.0,1994.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3961486816406,0.791865348815918,0.2546502947807312,0.230240985751152,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39617919921875,0.8348329067230225,0.3002904057502746,0.2851908802986145,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3961486816406,0.8049790859222412,0.2673236429691314,0.1878630667924881,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3961486816406,0.8199983239173889,0.28322634100914,0.2692310810089111,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.39617919921875,0.8579031825065613,0.3268301784992218,1.473305344581604,291.3962097167969,288.95001220703125,286.736328125,285.8778991699219,292.40142822265625,297.46307373046875,292.3965759277344,1.0,0.5418877601623535,1.0,1.0,0.7775420546531677,1.0,-2.9365994930267334,1.3865911960601809,1.5500082969665527,0.7248007655143738,0.0,0.0,0.0,120.3907241821289,137.0,8.641465187072754,-0.0,2042.4124755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.384765625,0.7918095588684082,0.2562855780124664,0.2317335903644561,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3844909667969,0.8349810242652893,0.3024463355541229,0.287261813879013,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3847045898437,0.8049194812774658,0.2690147459506988,0.1890788376331329,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38458251953125,0.8200392723083496,0.2851265966892242,0.2710752785205841,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843688964844,0.8571673631668091,0.3281207382678985,1.4792827367782593,291.3840026855469,289.04998779296875,286.7549743652344,285.8902282714844,292.3609313964844,297.4600524902344,292.381591796875,1.0,0.5446372628211975,1.0,1.0,0.7391853332519531,1.0,-2.9517476558685303,1.4074753522872925,1.5442723035812378,0.7422786951065063,0.0,0.0,0.0,121.83789825439452,125.0,-20.313758850097656,-0.0,2075.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2873229980469,0.8009583950042725,0.2592688798904419,0.234399527311325,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2866516113281,0.8442651629447937,0.3064694106578827,0.2910427451133728,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2871398925781,0.8138175010681152,0.2720516622066498,0.1911999583244323,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2868957519531,0.8287772536277771,0.2885940968990326,0.2743467092514038,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.286376953125,0.8653628826141357,0.3303605914115906,1.4893325567245483,291.2854919433594,289.1499938964844,286.7931213378906,285.91558837890625,292.2098388671875,297.4516296386719,292.2796325683594,1.0,0.5468308329582214,1.0,1.0,0.6624717712402344,1.0,-2.9780664443969727,1.46659517288208,1.511471152305603,0.7954851984977722,0.0,0.0,0.0,120.07845306396484,113.0,-115.90756225585938,-0.0,2111.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2873229980469,0.8009583950042725,0.2592688798904419,0.234399527311325,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2866516113281,0.8442651629447937,0.3064694106578827,0.2910427451133728,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2871398925781,0.8138175010681152,0.2720516622066498,0.1911999583244323,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2868957519531,0.8287772536277771,0.2885940968990326,0.2743467092514038,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.286376953125,0.8653628826141357,0.3303605914115906,1.4893325567245483,291.2854919433594,289.1499938964844,286.7931213378906,285.91558837890625,292.2098388671875,297.4516296386719,292.2796325683594,1.0,0.5468308329582214,1.0,1.0,0.6624717712402344,1.0,-2.9780664443969727,1.46659517288208,1.511471152305603,0.7954851984977722,0.0,0.0,0.0,120.07845306396484,113.0,-115.90756225585938,-0.0,2111.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
