time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.8170746564865112,0.2614792883396148,0.2363616377115249,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0841369628906,0.8614926934242249,0.3097730576992035,0.294117659330368,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0850524902344,0.8292569518089294,0.2743220627307892,0.1927607953548431,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0845947265625,0.8447855710983276,0.29132741689682,0.2768858671188354,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0836486816406,0.8818734288215637,0.3317835628986358,1.495638370513916,291.0819396972656,289.25,286.8323974609375,285.9419250488281,291.927734375,297.4371337890625,292.0707397460937,1.0,0.5458879470825195,1.0,1.0,0.5857582092285156,1.0,-2.996640205383301,1.559634804725647,1.4370052814483645,0.8843241930007935,0.0,0.0,0.0,114.72607421875,101.0,-255.42588806152344,-0.0,2116.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.8170746564865112,0.2614792883396148,0.2363616377115249,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0841369628906,0.8614926934242249,0.3097730576992035,0.294117659330368,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0850524902344,0.8292569518089294,0.2743220627307892,0.1927607953548431,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0845947265625,0.8447855710983276,0.29132741689682,0.2768858671188354,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0836486816406,0.8818734288215637,0.3317835628986358,1.495638370513916,291.0819396972656,289.25,286.8323974609375,285.9419250488281,291.927734375,297.4371337890625,292.0707397460937,1.0,0.5458879470825195,1.0,1.0,0.5857582092285156,1.0,-2.996640205383301,1.559634804725647,1.4370052814483645,0.8843241930007935,0.0,0.0,0.0,114.72607421875,101.0,-255.42588806152344,-0.0,2116.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8359869122505188,0.2624863088130951,0.2372758984565735,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.883955180644989,0.3119596242904663,0.2961711585521698,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939147949219,0.8486887812614441,0.2754564583301544,0.1935491263866424,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933349609375,0.8656869530677795,0.2929660677909851,0.2784183919429779,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.792236328125,0.903336465358734,0.3319644331932068,1.496572494506836,290.7901611328125,289.3500061035156,286.8729553222656,285.9693298339844,291.5867919921875,297.4136047363281,291.7767333984375,1.0,0.5425308346748352,1.0,1.0,0.5254958271980286,1.0,-3.004133939743042,1.66358745098114,1.340546488761902,0.986556112766266,0.0,0.0,0.0,107.79812622070312,89.0,-370.33209228515625,-0.0,2094.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8359869122505188,0.2624863088130951,0.2372758984565735,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.883955180644989,0.3119596242904663,0.2961711585521698,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939147949219,0.8486887812614441,0.2754564583301544,0.1935491263866424,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933349609375,0.8656869530677795,0.2929660677909851,0.2784183919429779,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.792236328125,0.903336465358734,0.3319644331932068,1.496572494506836,290.7901611328125,289.3500061035156,286.8729553222656,285.9693298339844,291.5867919921875,297.4136047363281,291.7767333984375,1.0,0.5425308346748352,1.0,1.0,0.5254958271980286,1.0,-3.004133939743042,1.66358745098114,1.340546488761902,0.986556112766266,0.0,0.0,0.0,107.79812622070312,89.0,-370.33209228515625,-0.0,2094.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202880859375,0.8583888411521912,0.2622064054012298,0.2370530515909195,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.9109991788864136,0.312917411327362,0.2970875203609466,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.8722795844078064,0.2753444612026214,0.1934855282306671,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.8910132050514221,0.2933923900127411,0.2788310348987579,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41754150390625,0.9311133623123168,0.3307670056819916,1.4914767742156982,290.41485595703125,289.45001220703125,286.9148864746094,285.9979553222656,291.1477966308594,297.3811950683594,291.3974914550781,1.0,0.5370674729347229,1.0,1.0,0.4652333855628967,1.0,-2.999276638031006,1.7896734476089478,1.209603190422058,1.1136195659637451,0.0,0.0,0.0,100.16412353515624,77.0,-492.8343811035156,-0.0,2047.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202880859375,0.8583888411521912,0.2622064054012298,0.2370530515909195,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.9109991788864136,0.312917411327362,0.2970875203609466,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.8722795844078064,0.2753444612026214,0.1934855282306671,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.8910132050514221,0.2933923900127411,0.2788310348987579,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41754150390625,0.9311133623123168,0.3307670056819916,1.4914767742156982,290.41485595703125,289.45001220703125,286.9148864746094,285.9979553222656,291.1477966308594,297.3811950683594,291.3974914550781,1.0,0.5370674729347229,1.0,1.0,0.4652333855628967,1.0,-2.999276638031006,1.7896734476089478,1.209603190422058,1.1136195659637451,0.0,0.0,0.0,100.16412353515624,77.0,-492.8343811035156,-0.0,2047.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.8709965944290161,0.2615327835083008,0.2364806681871414,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.927330732345581,0.3128827512264251,0.297080934047699,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.885511040687561,0.2747729420661926,0.1931068152189254,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.9050411581993104,0.2930969595909118,0.2785773873329162,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.9465404748916626,0.3295926749706268,1.4864543676376345,290.1929016113281,289.45001220703125,286.9364013671875,286.0127868652344,290.89434814453125,297.361572265625,291.1737060546875,1.0,0.5335760712623596,1.0,1.0,0.4351021647453308,1.0,-2.991791248321533,1.8595393896102903,1.132251858711243,1.1850793361663818,0.0,0.0,0.0,96.25946807861328,77.0,-554.9102172851562,-0.0,2015.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8844295740127563,0.260556012392044,0.2356010824441909,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00714111328125,0.944553554058075,0.312541663646698,0.2967590987682342,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8994994163513184,0.2738999426364898,0.1924966424703598,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.9210377931594848,0.2924937605857849,0.2780100703239441,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.9617841243743896,0.3280728161334991,1.4797524213790894,290.0049133300781,289.54998779296875,286.95831298828125,286.0279235839844,290.7689514160156,297.3401794433594,290.99322509765625,1.0,0.5295742154121399,1.0,1.0,0.4224700331687927,1.0,-2.9808826446533203,1.888700246810913,1.0921822786331177,1.2166815996170044,0.0,0.0,0.0,92.35460662841795,65.0,-514.5652465820312,-0.0,1977.0072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.9224251508712769,0.2585911452770233,0.2335486412048339,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435913085937,0.9841933846473694,0.3116892874240875,0.2956976890563965,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.9405266046524048,0.2720155119895935,0.1909865289926529,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440795898437,0.963618278503418,0.2910676896572113,0.2764240801334381,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433166503906,0.9954863786697388,0.3247988522052765,1.4639958143234253,289.7416381835937,289.6499938964844,287.0032958984375,286.059326171875,290.5440979003906,297.3003234863281,290.7310791015625,1.0,0.5203793048858643,1.0,1.0,0.3972057402133941,1.0,-2.954350471496582,1.940405011177063,1.0139455795288086,1.274193525314331,0.0,0.0,0.0,83.73835754394531,83.0,-409.0475158691406,-0.0,1889.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.9224251508712769,0.2585911452770233,0.2335486412048339,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435913085937,0.9841933846473694,0.3116892874240875,0.2956976890563965,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.9405266046524048,0.2720155119895935,0.1909865289926529,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440795898437,0.963618278503418,0.2910676896572113,0.2764240801334381,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433166503906,0.9954863786697388,0.3247988522052765,1.4639958143234253,289.7416381835937,289.6499938964844,287.0032958984375,286.059326171875,290.5440979003906,297.3003234863281,290.7310791015625,1.0,0.5203793048858643,1.0,1.0,0.3972057402133941,1.0,-2.954350471496582,1.940405011177063,1.0139455795288086,1.274193525314331,0.0,0.0,0.0,83.73835754394531,83.0,-409.0475158691406,-0.0,1889.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991455078125,0.9014403223991394,0.2567245364189148,0.2319804430007934,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.497802734375,0.9667311310768129,0.3107968866825104,0.2949912250041961,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.498779296875,0.9182308912277222,0.270102322101593,0.1897560954093933,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9428991079330444,0.2895448207855224,0.2751375734806061,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975891113281,0.9776934385299684,0.3214308619499206,1.4496556520462036,289.4959716796875,289.75,287.04998779296875,286.09228515625,290.3153991699219,297.2657470703125,290.4858093261719,1.0,0.5193460583686829,1.0,1.0,0.3719414174556732,1.0,-2.931478977203369,1.9963937997817995,0.935085117816925,1.335032343864441,0.0,0.0,0.0,85.97994232177734,101.0,-361.13958740234375,-0.0,1864.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991455078125,0.9014403223991394,0.2567245364189148,0.2319804430007934,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.497802734375,0.9667311310768129,0.3107968866825104,0.2949912250041961,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.498779296875,0.9182308912277222,0.270102322101593,0.1897560954093933,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9428991079330444,0.2895448207855224,0.2751375734806061,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975891113281,0.9776934385299684,0.3214308619499206,1.4496556520462036,289.4959716796875,289.75,287.04998779296875,286.09228515625,290.3153991699219,297.2657470703125,290.4858093261719,1.0,0.5193460583686829,1.0,1.0,0.3719414174556732,1.0,-2.931478977203369,1.9963937997817995,0.935085117816925,1.335032343864441,0.0,0.0,0.0,85.97994232177734,101.0,-361.13958740234375,-0.0,1864.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403686523437,0.8581793308258057,0.2553216516971588,0.2308887988328933,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9170336127281188,0.3102295994758606,0.2946755588054657,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4404296875,0.8725707530975342,0.2684545814990997,0.1887812912464141,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44049072265625,0.8936808705329895,0.2882441878318786,0.2741597294807434,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9268972873687744,0.3183436095714569,1.4369357824325562,289.4407653808594,289.8500061035156,287.0979919433594,286.1261291503906,290.41168212890625,297.2389221191406,290.442138671875,1.0,0.5225248336791992,1.0,1.0,0.3814797401428222,1.0,-2.91214370727539,1.960620999336243,0.9515228271484376,1.3035699129104614,0.0,0.0,0.0,94.81104278564452,119.0,-121.20420837402344,-0.0,1876.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403686523437,0.8581793308258057,0.2553216516971588,0.2308887988328933,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9170336127281188,0.3102295994758606,0.2946755588054657,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4404296875,0.8725707530975342,0.2684545814990997,0.1887812912464141,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44049072265625,0.8936808705329895,0.2882441878318786,0.2741597294807434,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9268972873687744,0.3183436095714569,1.4369357824325562,289.4407653808594,289.8500061035156,287.0979919433594,286.1261291503906,290.41168212890625,297.2389221191406,290.442138671875,1.0,0.5225248336791992,1.0,1.0,0.3814797401428222,1.0,-2.91214370727539,1.960620999336243,0.9515228271484376,1.3035699129104614,0.0,0.0,0.0,94.81104278564452,119.0,-121.20420837402344,-0.0,1876.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981994628906,0.8230336904525757,0.2551743388175964,0.2309299707412719,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986572265625,0.8762437701225281,0.3107553720474243,0.2953795790672302,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.8355274796485901,0.267851322889328,0.1885241866111755,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8547108173370361,0.2879307866096496,0.2740951180458069,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986877441406,0.8821468353271484,0.3163780570030212,1.4291032552719116,289.4992370605469,289.95001220703125,287.1467590332031,286.1600646972656,290.5301818847656,297.2262878417969,290.5025634765625,1.0,0.5287998914718628,1.0,1.0,0.3910180628299713,1.0,-2.903226375579834,1.92875337600708,0.9744731187820436,1.273617386817932,0.0,0.0,0.0,106.29916381835938,137.0,27.2509822845459,-0.0,1919.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981994628906,0.8230336904525757,0.2551743388175964,0.2309299707412719,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986572265625,0.8762437701225281,0.3107553720474243,0.2953795790672302,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.8355274796485901,0.267851322889328,0.1885241866111755,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8547108173370361,0.2879307866096496,0.2740951180458069,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986877441406,0.8821468353271484,0.3163780570030212,1.4291032552719116,289.4992370605469,289.95001220703125,287.1467590332031,286.1600646972656,290.5301818847656,297.2262878417969,290.5025634765625,1.0,0.5287998914718628,1.0,1.0,0.3910180628299713,1.0,-2.903226375579834,1.92875337600708,0.9744731187820436,1.273617386817932,0.0,0.0,0.0,106.29916381835938,137.0,27.2509822845459,-0.0,1919.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.541015625,0.8079796433448792,0.2554709613323211,0.231332778930664,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.8597128391265869,0.3113768994808197,0.2961100041866302,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411376953125,0.8203964829444885,0.2678899466991424,0.1886626780033111,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.8389314413070679,0.2881073653697967,0.2744139432907104,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54156494140625,0.8642323613166809,0.3157728910446167,1.427060604095459,289.5422058105469,289.95001220703125,287.17144775390625,286.17706298828125,290.5907897949219,297.2240905761719,290.5461120605469,1.0,0.5328583121299744,1.0,1.0,0.395787239074707,1.0,-2.9026780128479004,1.9154127836227417,0.9872652292251588,1.2603693008422852,0.0,0.0,0.0,112.70481872558594,137.0,70.6322250366211,-0.0,1949.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.793535590171814,0.255972146987915,0.2319372445344925,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015625,0.8453052043914795,0.3122074902057647,0.2970542013645172,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009216308594,0.8062354922294617,0.2681255340576172,0.1889507621526718,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012268066406,0.8250680565834045,0.2884799540042877,0.2749334871768951,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015930175781,0.8485518097877502,0.315389335155487,1.426088571548462,289.6026306152344,290.04998779296875,287.1963195800781,286.194091796875,290.6838073730469,297.2240295410156,290.6089782714844,1.0,0.5374102592468262,1.0,1.0,0.4043719172477722,1.0,-2.904337167739868,1.8939223289489744,1.0104148387908936,1.2385071516036987,0.0,0.0,0.0,119.47828674316406,125.0,122.87212371826172,-0.0,1986.0950927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625732421875,0.79135662317276,0.2576688230037689,0.233312502503395,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.8434270024299622,0.3145605325698852,0.2991189658641815,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7628173828125,0.8033992648124695,0.2692559659481048,0.1896339058876037,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.76318359375,0.8225929141044617,0.2898754179477691,0.2761103808879852,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635803222656,0.8446066379547119,0.3153505325317383,1.4251470565795898,289.7647705078125,290.1499938964844,287.24664306640625,286.22821044921875,290.87548828125,297.2304992675781,290.77203369140625,1.0,0.5386956930160522,1.0,1.0,0.421541303396225,1.0,-2.9095730781555176,1.8517335653305047,1.0578395128250122,1.1952122449874878,0.0,0.0,0.0,121.46954345703124,113.0,198.04611206054688,-0.0,2004.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625732421875,0.79135662317276,0.2576688230037689,0.233312502503395,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.8434270024299622,0.3145605325698852,0.2991189658641815,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7628173828125,0.8033992648124695,0.2692559659481048,0.1896339058876037,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.76318359375,0.8225929141044617,0.2898754179477691,0.2761103808879852,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635803222656,0.8446066379547119,0.3153505325317383,1.4251470565795898,289.7647705078125,290.1499938964844,287.24664306640625,286.22821044921875,290.87548828125,297.2304992675781,290.77203369140625,1.0,0.5386956930160522,1.0,1.0,0.421541303396225,1.0,-2.9095730781555176,1.8517335653305047,1.0578395128250122,1.1952122449874878,0.0,0.0,0.0,121.46954345703124,113.0,198.04611206054688,-0.0,2004.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.805198073387146,0.2601707577705383,0.2351783066987991,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.8574733138084412,0.3177378475666046,0.301709771156311,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93853759765625,0.8162556886672974,0.2711690664291382,0.190677210688591,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9389038085937,0.8351214528083801,0.2920491695404053,0.2777678966522217,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.85663241147995,0.316177636384964,1.4268983602523804,289.9405517578125,290.25,287.29766845703125,286.2624206542969,291.0638427734375,297.2437744140625,290.9481506347656,1.0,0.5368072986602783,1.0,1.0,0.4387106597423553,1.0,-2.9202747344970703,1.8142412900924685,1.1060335636138916,1.1553436517715454,0.0,0.0,0.0,116.47235107421876,101.0,232.1599578857422,-0.0,1997.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.805198073387146,0.2601707577705383,0.2351783066987991,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.8574733138084412,0.3177378475666046,0.301709771156311,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93853759765625,0.8162556886672974,0.2711690664291382,0.190677210688591,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9389038085937,0.8351214528083801,0.2920491695404053,0.2777678966522217,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.85663241147995,0.316177636384964,1.4268983602523804,289.9405517578125,290.25,287.29766845703125,286.2624206542969,291.0638427734375,297.2437744140625,290.9481506347656,1.0,0.5368072986602783,1.0,1.0,0.4387106597423553,1.0,-2.9202747344970703,1.8142412900924685,1.1060335636138916,1.1553436517715454,0.0,0.0,0.0,116.47235107421876,101.0,232.1599578857422,-0.0,1997.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8293769359588623,0.2632416784763336,0.2374697029590606,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.8846719861030579,0.3215328752994537,0.3047861754894256,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8395481109619141,0.2736580371856689,0.1920506656169891,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8596630096435547,0.2948050200939178,0.2798752188682556,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.8815968036651611,0.3176512122154236,1.431098699569702,290.1002197265625,290.3500061035156,287.3494567871094,286.29669189453125,291.2117614746094,297.2609558105469,291.10662841796875,1.0,0.5333816409111023,1.0,1.0,0.4513402879238128,1.0,-2.9359548091888428,1.7918665409088137,1.1440883874893188,1.1294628381729126,0.0,0.0,0.0,107.8090362548828,89.0,221.26959228515625,-0.0,1979.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8293769359588623,0.2632416784763336,0.2374697029590606,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.8846719861030579,0.3215328752994537,0.3047861754894256,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8395481109619141,0.2736580371856689,0.1920506656169891,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8596630096435547,0.2948050200939178,0.2798752188682556,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.8815968036651611,0.3176512122154236,1.431098699569702,290.1002197265625,290.3500061035156,287.3494567871094,286.29669189453125,291.2117614746094,297.2609558105469,291.10662841796875,1.0,0.5333816409111023,1.0,1.0,0.4513402879238128,1.0,-2.9359548091888428,1.7918665409088137,1.1440883874893188,1.1294628381729126,0.0,0.0,0.0,107.8090362548828,89.0,221.26959228515625,-0.0,1979.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24658203125,0.8659520745277405,0.2666472196578979,0.2400226891040802,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474060058594,0.928966462612152,0.3257264494895935,0.3081976473331451,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8766772150993347,0.2765055894851684,0.1936437934637069,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8991279006004333,0.2979313731193542,0.2822908461093902,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2473449707031,0.9227487444877625,0.3195355236530304,1.436963677406311,290.2483825683594,290.45001220703125,287.4018859863281,286.3310546875,291.3542175292969,297.27935791015625,291.2545166015625,1.0,0.5292971730232239,1.0,1.0,0.4639699161052704,1.0,-2.954989194869995,1.7726138830184937,1.182375431060791,1.1059651374816897,0.0,0.0,0.0,97.26824188232422,77.0,210.074935913086,-0.0,1958.2655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24658203125,0.8659520745277405,0.2666472196578979,0.2400226891040802,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474060058594,0.928966462612152,0.3257264494895935,0.3081976473331451,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8766772150993347,0.2765055894851684,0.1936437934637069,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8991279006004333,0.2979313731193542,0.2822908461093902,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2473449707031,0.9227487444877625,0.3195355236530304,1.436963677406311,290.2483825683594,290.45001220703125,287.4018859863281,286.3310546875,291.3542175292969,297.27935791015625,291.2545166015625,1.0,0.5292971730232239,1.0,1.0,0.4639699161052704,1.0,-2.954989194869995,1.7726138830184937,1.182375431060791,1.1059651374816897,0.0,0.0,0.0,97.26824188232422,77.0,210.074935913086,-0.0,1958.2655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8922222852706909,0.2684547305107116,0.2413802444934845,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.960161566734314,0.3279477953910827,0.3100083470344543,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.9031452536582948,0.2780396640300751,0.1945079714059829,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.9286887645721436,0.2996079325675964,0.2835934460163116,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194885253906,0.953106164932251,0.3206022977828979,1.44040048122406,290.32049560546875,290.45001220703125,287.4283752441406,286.3482360839844,291.4239501953125,297.28875732421875,291.3265075683594,1.0,0.5271604657173157,1.0,1.0,0.4702847301959991,1.0,-2.965531826019287,1.7638918161392212,1.201640009880066,1.0948914289474487,0.0,0.0,0.0,91.58464813232422,77.0,205.66265869140625,-0.0,1947.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.9282591938972472,0.2703153192996979,0.2427858412265777,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.9924353957176208,0.3302352130413055,0.3118811547756195,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.9406374096870422,0.2796307504177093,0.1954116970300674,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9661564826965332,0.3013435006141662,0.284951239824295,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.986009955406189,0.3217335939407348,1.4441277980804443,290.3837585449219,290.54998779296875,287.4550170898437,286.3654479980469,291.4720764160156,297.2981262207031,291.3883361816406,1.0,0.5250139236450195,1.0,1.0,0.4736037850379944,1.0,-2.976670026779175,1.7621713876724243,1.2144986391067505,1.0906729698181152,0.0,0.0,0.0,85.72106170654297,95.0,187.66758728027344,-0.0,1935.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858703613281,0.9372807145118712,0.2740411460399627,0.2460958063602447,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864196777344,0.9986380934715272,0.3349553346633911,0.3161965608596802,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859619140625,0.9486954808235168,0.2828510701656341,0.1976257860660553,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4861755371094,0.9733619093894958,0.304866075515747,0.2882275879383087,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.9909445643424988,0.324054092168808,1.454286813735962,290.487060546875,290.6499938964844,287.5087890625,286.3998718261719,291.562255859375,297.31561279296875,291.4912109375,1.0,0.5297682285308838,1.0,1.0,0.4802419245243072,1.0,-3.003292322158813,1.7622554302215576,1.2410370111465454,1.0847092866897583,0.0,0.0,0.0,86.1318588256836,113.0,155.7826385498047,-0.0,1983.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858703613281,0.9372807145118712,0.2740411460399627,0.2460958063602447,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864196777344,0.9986380934715272,0.3349553346633911,0.3161965608596802,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859619140625,0.9486954808235168,0.2828510701656341,0.1976257860660553,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4861755371094,0.9733619093894958,0.304866075515747,0.2882275879383087,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.9909445643424988,0.324054092168808,1.454286813735962,290.487060546875,290.6499938964844,287.5087890625,286.3998718261719,291.562255859375,297.31561279296875,291.4912109375,1.0,0.5297682285308838,1.0,1.0,0.4802419245243072,1.0,-3.003292322158813,1.7622554302215576,1.2410370111465454,1.0847092866897583,0.0,0.0,0.0,86.1318588256836,113.0,155.7826385498047,-0.0,1983.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58154296875,0.9042845964431764,0.2777353823184967,0.249652162194252,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58203125,0.9730154275894164,0.3396043181419372,0.3209069371223449,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58160400390625,0.9142311811447144,0.2860741019248962,0.2000584304332733,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5818176269531,0.9409478306770324,0.3084054291248321,0.2918145656585693,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819396972656,0.9608983993530272,0.326393187046051,1.4659370183944702,290.5826110839844,290.75,287.5632019042969,286.4343566894531,291.65020751953125,297.3304748535156,291.58648681640625,1.0,0.5393406748771667,1.0,1.0,0.4868800640106201,1.0,-3.0355420112609863,1.7656707763671875,1.2698712348937988,1.080979347229004,0.0,0.0,0.0,93.96320343017578,131.0,138.86972045898438,-0.0,2078.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58154296875,0.9042845964431764,0.2777353823184967,0.249652162194252,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58203125,0.9730154275894164,0.3396043181419372,0.3209069371223449,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58160400390625,0.9142311811447144,0.2860741019248962,0.2000584304332733,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5818176269531,0.9409478306770324,0.3084054291248321,0.2918145656585693,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819396972656,0.9608983993530272,0.326393187046051,1.4659370183944702,290.5826110839844,290.75,287.5632019042969,286.4343566894531,291.65020751953125,297.3304748535156,291.58648681640625,1.0,0.5393406748771667,1.0,1.0,0.4868800640106201,1.0,-3.0355420112609863,1.7656707763671875,1.2698712348937988,1.080979347229004,0.0,0.0,0.0,93.96320343017578,131.0,138.86972045898438,-0.0,2078.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67498779296875,0.8661725521087646,0.2814268171787262,0.2533551454544067,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67547607421875,0.929722249507904,0.3443180620670318,0.3257480561733246,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.675048828125,0.8742991089820862,0.289287120103836,0.202611356973648,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6752319335937,0.8968694806098938,0.311942458152771,0.295572817325592,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6753845214844,0.9139726161956788,0.3287391364574432,1.4784176349639893,290.676025390625,290.8500061035156,287.6181945800781,286.4688415527344,291.7412109375,297.343505859375,291.67987060546875,1.0,0.5515614748001099,1.0,1.0,0.4943272769451141,1.0,-3.068676948547364,1.7680213451385498,1.3006556034088137,1.0758436918258667,0.0,0.0,0.0,106.2334213256836,149.0,132.66030883789062,-0.0,2200.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67498779296875,0.8661725521087646,0.2814268171787262,0.2533551454544067,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67547607421875,0.929722249507904,0.3443180620670318,0.3257480561733246,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.675048828125,0.8742991089820862,0.289287120103836,0.202611356973648,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6752319335937,0.8968694806098938,0.311942458152771,0.295572817325592,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6753845214844,0.9139726161956788,0.3287391364574432,1.4784176349639893,290.676025390625,290.8500061035156,287.6181945800781,286.4688415527344,291.7412109375,297.343505859375,291.67987060546875,1.0,0.5515614748001099,1.0,1.0,0.4943272769451141,1.0,-3.068676948547364,1.7680213451385498,1.3006556034088137,1.0758436918258667,0.0,0.0,0.0,106.2334213256836,149.0,132.66030883789062,-0.0,2200.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665710449219,0.8340630531311035,0.2851811051368713,0.2572009563446045,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7670288085937,0.8908008933067322,0.3491440117359161,0.3307891488075256,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7666320800781,0.8407881259918213,0.2924979031085968,0.2052345722913742,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7668151855469,0.8613170981407166,0.3154811859130859,0.2994308471679687,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.8755201697349548,0.3311218917369842,1.4915138483047483,290.7675476074219,290.95001220703125,287.6737976074219,286.5033874511719,291.83013916015625,297.3553771972656,291.7712707519531,1.0,0.565238356590271,1.0,1.0,0.5017744302749634,1.0,-3.102895498275757,1.7711173295974731,1.3317781686782837,1.0712820291519165,0.0,0.0,0.0,121.11396026611328,167.0,128.49807739257812,-0.0,2340.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665710449219,0.8340630531311035,0.2851811051368713,0.2572009563446045,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7670288085937,0.8908008933067322,0.3491440117359161,0.3307891488075256,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7666320800781,0.8407881259918213,0.2924979031085968,0.2052345722913742,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7668151855469,0.8613170981407166,0.3154811859130859,0.2994308471679687,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76690673828125,0.8755201697349548,0.3311218917369842,1.4915138483047483,290.7675476074219,290.95001220703125,287.6737976074219,286.5033874511719,291.83013916015625,297.3553771972656,291.7712707519531,1.0,0.565238356590271,1.0,1.0,0.5017744302749634,1.0,-3.102895498275757,1.7711173295974731,1.3317781686782837,1.0712820291519165,0.0,0.0,0.0,121.11396026611328,167.0,128.49807739257812,-0.0,2340.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
