time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8113708496094,0.8206937313079834,0.2870803773403168,0.2591666281223297,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.8752123713493347,0.3515970110893249,0.3333715200424194,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8114318847656,0.8269723653793335,0.294112890958786,0.206567570567131,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.8466025590896606,0.3172601759433746,0.301389217376709,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.8595689535140991,0.3323313891887665,1.4982479810714722,290.8123474121094,290.95001220703125,287.7017822265625,286.5206298828125,291.8737487792969,297.3609619140625,291.81597900390625,1.0,0.5723932385444641,1.0,1.0,0.5054980516433716,1.0,-3.120415687561035,1.7729754447937012,1.347440242767334,1.069219708442688,0.0,0.0,0.0,129.1686248779297,167.0,126.62287902832033,-0.0,2416.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8555908203125,0.8083005547523499,0.2889933586120605,0.2611546516418457,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8560485839844,0.861495316028595,0.3540753424167633,0.3359883427619934,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85565185546875,0.8144764304161072,0.2957387268543243,0.2079147845506668,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8558349609375,0.8337584137916565,0.3190496563911438,0.3033665716648102,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8559265136719,0.8456270694732666,0.3335545063018799,1.5050898790359497,290.8565368652344,291.04998779296875,287.7299499511719,286.53790283203125,291.916748046875,297.3663024902344,291.860107421875,1.0,0.5796733498573303,1.0,1.0,0.5092201828956604,1.0,-3.138174295425415,1.775024175643921,1.3631500005722046,1.067294716835022,0.0,0.0,0.0,137.5039825439453,155.0,124.8242416381836,-0.0,2494.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9423522949219,0.8064255714416504,0.2928776443004608,0.2647182643413543,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427795410156,0.8597357869148254,0.3591151237487793,0.340815007686615,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9423828125,0.8120827674865723,0.2990419566631317,0.2102836370468139,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94256591796875,0.8314369320869446,0.3226757049560547,0.3068776428699493,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9426574707031,0.842201828956604,0.3360527455806732,1.516699194908142,290.9432678222656,291.1499938964844,287.78662109375,286.57244873046875,292.00115966796875,297.376708984375,291.9466857910156,1.0,0.5856302976608276,1.0,1.0,0.516664445400238,1.0,-3.16929578781128,1.7768306732177734,1.3924652338027954,1.062228083610535,0.0,0.0,0.0,141.8411865234375,143.0,121.46214294433594,-0.0,2578.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9423522949219,0.8064255714416504,0.2928776443004608,0.2647182643413543,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427795410156,0.8597357869148254,0.3591151237487793,0.340815007686615,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9423828125,0.8120827674865723,0.2990419566631317,0.2102836370468139,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94256591796875,0.8314369320869446,0.3226757049560547,0.3068776428699493,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9426574707031,0.842201828956604,0.3360527455806732,1.516699194908142,290.9432678222656,291.1499938964844,287.78662109375,286.57244873046875,292.00115966796875,297.376708984375,291.9466857910156,1.0,0.5856302976608276,1.0,1.0,0.516664445400238,1.0,-3.16929578781128,1.7768306732177734,1.3924652338027954,1.062228083610535,0.0,0.0,0.0,141.8411865234375,143.0,121.46214294433594,-0.0,2578.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268249511719,0.8175638914108276,0.2968900203704834,0.2681099772453308,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8721484541893005,0.3643090724945068,0.3454854190349579,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.8224315643310547,0.3024687170982361,0.212514191865921,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.8419626951217651,0.3264168500900268,0.3101936280727386,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.027099609375,0.852079451084137,0.3386696279048919,1.527402639389038,291.0277099609375,291.1499938964844,287.8438415527344,286.60699462890625,292.0836486816406,297.3871459960937,292.031005859375,1.0,0.5875213742256165,1.0,1.0,0.5241086483001709,1.0,-3.1985280513763428,1.777868151664734,1.4206600189208984,1.056745529174805,0.0,0.0,0.0,138.7134552001953,131.0,118.36849212646484,-0.0,2619.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268249511719,0.8175638914108276,0.2968900203704834,0.2681099772453308,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8721484541893005,0.3643090724945068,0.3454854190349579,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.8224315643310547,0.3024687170982361,0.212514191865921,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.8419626951217651,0.3264168500900268,0.3101936280727386,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.027099609375,0.852079451084137,0.3386696279048919,1.527402639389038,291.0277099609375,291.1499938964844,287.8438415527344,286.60699462890625,292.0836486816406,297.3871459960937,292.031005859375,1.0,0.5875213742256165,1.0,1.0,0.5241086483001709,1.0,-3.1985280513763428,1.777868151664734,1.4206600189208984,1.056745529174805,0.0,0.0,0.0,138.7134552001953,131.0,118.36849212646484,-0.0,2619.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.112548828125,0.836906909942627,0.3010431230068207,0.2714704275131225,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.8950236439704895,0.3696734011173248,0.3501496613025665,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11260986328125,0.8413419723510742,0.306039810180664,0.2147219330072403,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127624511719,0.8620923757553101,0.3302953839302063,0.3134717643260956,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11285400390625,0.8718475699424744,0.3414269387722015,1.5379406213760376,291.1134338378906,291.1499938964844,287.90155029296875,286.6415100097656,292.1698608398437,297.3977355957031,292.1168212890625,1.0,0.5871612429618835,1.0,1.0,0.5325602889060974,1.0,-3.22744369506836,1.7771143913269043,1.4503291845321655,1.04952871799469,0.0,0.0,0.0,131.49703979492188,119.0,119.3833999633789,-0.0,2637.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.112548828125,0.836906909942627,0.3010431230068207,0.2714704275131225,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.8950236439704895,0.3696734011173248,0.3501496613025665,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11260986328125,0.8413419723510742,0.306039810180664,0.2147219330072403,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127624511719,0.8620923757553101,0.3302953839302063,0.3134717643260956,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11285400390625,0.8718475699424744,0.3414269387722015,1.5379406213760376,291.1134338378906,291.1499938964844,287.90155029296875,286.6415100097656,292.1698608398437,297.3977355957031,292.1168212890625,1.0,0.5871612429618835,1.0,1.0,0.5325602889060974,1.0,-3.22744369506836,1.7771143913269043,1.4503291845321655,1.04952871799469,0.0,0.0,0.0,131.49703979492188,119.0,119.3833999633789,-0.0,2637.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19793701171875,0.8660589456558228,0.3053458034992218,0.2748760282993316,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1983642578125,0.9310866594314576,0.375221312046051,0.3548915684223175,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.197998046875,0.8703455924987793,0.3097693622112274,0.2169698774814605,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981506347656,0.8930053114891052,0.3343271315097809,0.3167987465858459,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1982116699219,0.902298629283905,0.3443411290645599,1.5487265586853027,291.19879150390625,291.1499938964844,287.9597473144531,286.676025390625,292.2541809082031,297.4085693359375,292.2020874023437,1.0,0.58565753698349,1.0,1.0,0.5410119891166687,1.0,-3.2569122314453125,1.7770159244537354,1.4798964262008667,1.0428322553634644,0.0,0.0,0.0,121.94683837890624,107.0,118.72085571289062,-0.0,2643.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19793701171875,0.8660589456558228,0.3053458034992218,0.2748760282993316,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1983642578125,0.9310866594314576,0.375221312046051,0.3548915684223175,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.197998046875,0.8703455924987793,0.3097693622112274,0.2169698774814605,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981506347656,0.8930053114891052,0.3343271315097809,0.3167987465858459,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1982116699219,0.902298629283905,0.3443411290645599,1.5487265586853027,291.19879150390625,291.1499938964844,287.9597473144531,286.676025390625,292.2541809082031,297.4085693359375,292.2020874023437,1.0,0.58565753698349,1.0,1.0,0.5410119891166687,1.0,-3.2569122314453125,1.7770159244537354,1.4798964262008667,1.0428322553634644,0.0,0.0,0.0,121.94683837890624,107.0,118.72085571289062,-0.0,2643.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.239990234375,0.8857558369636536,0.3075476288795471,0.2766045331954956,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24041748046875,0.9549184441566468,0.3780605792999267,0.3573028147220611,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2400207519531,0.8899397253990173,0.3116902112960815,0.2181173264980316,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2401733398437,0.91395503282547,0.3363978862762451,0.3184926211833954,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.240234375,0.9239931702613832,0.3458543419837951,1.5542699098587036,291.2408142089844,291.1499938964844,287.989013671875,286.6932678222656,292.29547119140625,297.4140014648437,292.2440795898437,1.0,0.5846823453903198,1.0,1.0,0.5452377796173096,1.0,-3.2719719409942627,1.777302861213684,1.494668960571289,1.0397453308105469,0.0,0.0,0.0,116.63265991210938,107.0,117.83771514892578,-0.0,2644.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2737731933594,0.9100579023361206,0.3097688555717468,0.2783493101596832,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2740173339844,0.9799427390098572,0.3809317648410797,0.3597411811351776,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2737731933594,0.914431929588318,0.3136372864246368,0.2192807644605636,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2738952636719,0.9415531158447266,0.3384950160980224,0.3202077150344848,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27392578125,0.9509832859039308,0.3473942577838897,1.559916853904724,291.2742919921875,291.1499938964844,288.0184020996094,286.71051025390625,292.3168029785156,297.4193725585937,292.2763366699219,1.0,0.5836294889450073,1.0,1.0,0.5453986525535583,1.0,-3.2872533798217773,1.7848374843597412,1.502415895462036,1.0438436269760132,0.0,0.0,0.0,111.07788848876952,110.0,102.74234771728516,-0.0,2644.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.9407891631126404,0.3141120076179504,0.2820592820644378,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218688964844,0.9990000128746032,0.3866973221302032,0.3609778881072998,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216857910156,0.9447221755981444,0.3174775540828705,0.2218057513236999,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.970268487930298,0.3426433801651001,0.3239115178585052,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9773703217506408,0.3504232466220855,1.5724968910217283,291.3221130371094,291.1499938964844,288.0774841308594,286.7449645996094,292.3547058105469,297.428466796875,292.3238220214844,1.0,0.5855106115341187,1.0,1.0,0.5457203984260559,1.0,-3.315892219543457,1.7997924089431765,1.5160996913909912,1.0525649785995483,0.0,0.0,0.0,106.8470687866211,128.0,76.53070831298828,-0.0,2679.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.9407891631126404,0.3141120076179504,0.2820592820644378,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218688964844,0.9990000128746032,0.3866973221302032,0.3609778881072998,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216857910156,0.9447221755981444,0.3174775540828705,0.2218057513236999,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.970268487930298,0.3426433801651001,0.3239115178585052,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9773703217506408,0.3504232466220855,1.5724968910217283,291.3221130371094,291.1499938964844,288.0774841308594,286.7449645996094,292.3547058105469,297.428466796875,292.3238220214844,1.0,0.5855106115341187,1.0,1.0,0.5457203984260559,1.0,-3.315892219543457,1.7997924089431765,1.5160996913909912,1.0525649785995483,0.0,0.0,0.0,106.8470687866211,128.0,76.53070831298828,-0.0,2679.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3632202148437,0.9339884519577026,0.3183503448963165,0.285945326089859,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3634338378906,0.9984920024871826,0.3925697803497314,0.370529294013977,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3632507324219,0.9373932480812072,0.3212649524211883,0.2245058864355087,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3633117675781,0.963702380657196,0.3467477262020111,0.3278612494468689,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36334228515625,0.9700507521629332,0.3533982932567596,1.5862034559249878,291.3636169433594,291.1499938964844,288.1369934082031,286.77935791015625,292.3919982910156,297.4366455078125,292.3652648925781,1.0,0.5940787196159363,1.0,1.0,0.5460421442985535,1.0,-3.3567557334899902,1.8215025663375848,1.5352531671524048,1.0646982192993164,0.0,0.0,0.0,110.95416259765624,146.0,63.29798126220703,-0.0,2788.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3632202148437,0.9339884519577026,0.3183503448963165,0.285945326089859,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3634338378906,0.9984920024871826,0.3925697803497314,0.370529294013977,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3632507324219,0.9373932480812072,0.3212649524211883,0.2245058864355087,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3633117675781,0.963702380657196,0.3467477262020111,0.3278612494468689,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36334228515625,0.9700507521629332,0.3533982932567596,1.5862034559249878,291.3636169433594,291.1499938964844,288.1369934082031,286.77935791015625,292.3919982910156,297.4366455078125,292.3652648925781,1.0,0.5940787196159363,1.0,1.0,0.5460421442985535,1.0,-3.3567557334899902,1.8215025663375848,1.5352531671524048,1.0646982192993164,0.0,0.0,0.0,110.95416259765624,146.0,63.29798126220703,-0.0,2788.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878173828125,0.8987956047058105,0.3223979473114013,0.2899805605411529,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3879089355469,0.9703136682510376,0.3980104923248291,0.3761172294616699,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878173828125,0.9012758135795592,0.324912428855896,0.2273562252521515,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878479003906,0.9270924925804138,0.3507202863693237,0.3320217728614807,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878479003906,0.9329910278320312,0.3562221229076385,1.6008386611938477,291.3879699707031,291.1499938964844,288.1968688964844,286.813720703125,292.4037475585937,297.4408569335937,292.38873291015625,1.0,0.6057484745979309,1.0,1.0,0.5415062308311462,1.0,-3.394057273864746,1.8502098321914675,1.5438473224639893,1.0851287841796875,0.0,0.0,0.0,122.39801788330078,164.0,39.44222640991211,-0.0,2934.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878173828125,0.8987956047058105,0.3223979473114013,0.2899805605411529,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3879089355469,0.9703136682510376,0.3980104923248291,0.3761172294616699,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878173828125,0.9012758135795592,0.324912428855896,0.2273562252521515,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878479003906,0.9270924925804138,0.3507202863693237,0.3320217728614807,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3878479003906,0.9329910278320312,0.3562221229076385,1.6008386611938477,291.3879699707031,291.1499938964844,288.1968688964844,286.813720703125,292.4037475585937,297.4408569335937,292.38873291015625,1.0,0.6057484745979309,1.0,1.0,0.5415062308311462,1.0,-3.394057273864746,1.8502098321914675,1.5438473224639893,1.0851287841796875,0.0,0.0,0.0,122.39801788330078,164.0,39.44222640991211,-0.0,2934.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.40234375,0.8659893274307251,0.3262061774730682,0.2939209043979645,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.40240478515625,0.9330790638923644,0.4033430814743042,0.3816652297973633,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4023742675781,0.8679665327072144,0.3283745944499969,0.2301715761423111,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4023742675781,0.8905684947967529,0.3545149564743042,0.3361428380012512,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4023742675781,0.8945116996765137,0.358840674161911,1.6151708364486694,291.4024658203125,291.1499938964844,288.25714111328125,286.8480224609375,292.413330078125,297.4429016113281,292.403076171875,1.0,0.6189596056938171,1.0,1.0,0.5369703769683838,1.0,-3.4310498237609863,1.879400610923767,1.5516492128372192,1.1060079336166382,0.0,0.0,0.0,137.13729858398438,182.0,25.509031295776367,-0.0,3102.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.40234375,0.8659893274307251,0.3262061774730682,0.2939209043979645,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.40240478515625,0.9330790638923644,0.4033430814743042,0.3816652297973633,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4023742675781,0.8679665327072144,0.3283745944499969,0.2301715761423111,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4023742675781,0.8905684947967529,0.3545149564743042,0.3361428380012512,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4023742675781,0.8945116996765137,0.358840674161911,1.6151708364486694,291.4024658203125,291.1499938964844,288.25714111328125,286.8480224609375,292.413330078125,297.4429016113281,292.403076171875,1.0,0.6189596056938171,1.0,1.0,0.5369703769683838,1.0,-3.4310498237609863,1.879400610923767,1.5516492128372192,1.1060079336166382,0.0,0.0,0.0,137.13729858398438,182.0,25.509031295776367,-0.0,3102.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4083557128906,0.8516446948051453,0.3280366957187652,0.2958494126796722,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4084167480469,0.9151119589805604,0.4059681296348572,0.3844296932220459,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4083557128906,0.8533837199211121,0.3300473988056183,0.2315584123134613,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.40838623046875,0.8751076459884644,0.3563549220561981,0.3381765186786651,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.40838623046875,0.878423810005188,0.3600819706916809,1.6221628189086914,291.4084777832031,291.1499938964844,288.28741455078125,286.8651733398437,292.4178466796875,297.4432373046875,292.40899658203125,1.0,0.6258386373519897,1.0,1.0,0.5347024202346802,1.0,-3.449218273162842,1.8939450979232788,1.555273175239563,1.116470217704773,0.0,0.0,0.0,145.2641143798828,182.0,21.409194946289062,-0.0,3191.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4119567871094,0.8388897180557251,0.329822689294815,0.2977504134178161,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4119567871094,0.8998576402664185,0.408565878868103,0.3871825337409973,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4119567871094,0.8404224514961243,0.3316850662231445,0.2329303920269012,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4119567871094,0.8612193465232849,0.3581598997116089,0.3401902616024017,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4119567871094,0.8639172911643982,0.3612812161445617,1.6290289163589478,291.4119873046875,291.1499938964844,288.3177490234375,286.8822937011719,292.41766357421875,297.4432067871094,292.4122009277344,1.0,0.6328052878379822,1.0,1.0,0.5315027236938477,1.0,-3.4671471118927,1.9102410078048704,1.5569061040878296,1.128734111785889,0.0,0.0,0.0,153.72767639160156,200.0,15.148392677307127,-0.0,3283.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8170496821403503,0.3332431018352508,0.3014475107192993,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8747178912162781,0.4136585891246795,0.3926253020763397,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8183191418647766,0.3348410427570343,0.2356146574020385,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8379033803939819,0.3616513013839721,0.3441377580165863,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.839487612247467,0.3635389506816864,1.6422840356826782,291.41326904296875,291.1499938964844,288.3786926269531,286.9164733886719,292.4156494140625,297.4419860839844,292.41339111328125,1.0,0.6468057036399841,1.0,1.0,0.5251032114028931,1.0,-3.5020627975463867,1.9430004358291624,1.5590622425079346,1.1536436080932615,0.0,0.0,0.0,171.3628692626953,188.0,5.513597965240479,-0.0,3470.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8170496821403503,0.3332431018352508,0.3014475107192993,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8747178912162781,0.4136585891246795,0.3926253020763397,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8183191418647766,0.3348410427570343,0.2356146574020385,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.8379033803939819,0.3616513013839721,0.3441377580165863,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.41326904296875,0.839487612247467,0.3635389506816864,1.6422840356826782,291.41326904296875,291.1499938964844,288.3786926269531,286.9164733886719,292.4156494140625,297.4419860839844,292.41339111328125,1.0,0.6468057036399841,1.0,1.0,0.5251032114028931,1.0,-3.5020627975463867,1.9430004358291624,1.5590622425079346,1.1536436080932615,0.0,0.0,0.0,171.3628692626953,188.0,5.513597965240479,-0.0,3470.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8151991963386536,0.3365079760551452,0.3045096397399902,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8732311129570007,0.4186393022537231,0.3974469602108001,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8162803053855896,0.337871789932251,0.2378290742635727,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8358922600746155,0.3650135397911072,0.3474473357200622,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8365651965141296,0.3656385838985443,1.6523847579956057,291.4125061035156,291.1499938964844,288.43994140625,286.9505920410156,292.4130554199219,297.4397277832031,292.4125671386719,1.0,0.652241587638855,1.0,1.0,0.5187036991119385,1.0,-3.530351161956787,1.972643613815308,1.5577075481414795,1.1770248413085938,0.0,0.0,0.0,175.87567138671875,176.0,0.622421145439148,-0.0,3565.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8151991963386536,0.3365079760551452,0.3045096397399902,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8732311129570007,0.4186393022537231,0.3974469602108001,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8162803053855896,0.337871789932251,0.2378290742635727,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8358922600746155,0.3650135397911072,0.3474473357200622,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4125366210937,0.8365651965141296,0.3656385838985443,1.6523847579956057,291.4125061035156,291.1499938964844,288.43994140625,286.9505920410156,292.4130554199219,297.4397277832031,292.4125671386719,1.0,0.652241587638855,1.0,1.0,0.5187036991119385,1.0,-3.530351161956787,1.972643613815308,1.5577075481414795,1.1770248413085938,0.0,0.0,0.0,175.87567138671875,176.0,0.622421145439148,-0.0,3565.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.396484375,0.8234899640083313,0.3396528363227844,0.3071885108947754,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3963623046875,0.8835366368293762,0.4235347211360931,0.4018962681293487,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964538574219,0.8243899941444397,0.3408134877681732,0.2397643774747848,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964233398437,0.8443123698234558,0.3682804107666015,0.3503724336624145,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964233398437,0.8440737128257751,0.3676155805587768,1.6605384349822998,291.3962707519531,291.1499938964844,288.50146484375,286.984619140625,292.3869934082031,297.4368896484375,292.39556884765625,1.0,0.6536432504653931,1.0,1.0,0.5081396102905273,1.0,-3.5545849800109863,2.009861469268799,1.5447235107421875,1.2087920904159546,0.0,0.0,0.0,172.70138549804688,164.0,-18.377330780029297,-0.0,3606.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.396484375,0.8234899640083313,0.3396528363227844,0.3071885108947754,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3963623046875,0.8835366368293762,0.4235347211360931,0.4018962681293487,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964538574219,0.8243899941444397,0.3408134877681732,0.2397643774747848,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964233398437,0.8443123698234558,0.3682804107666015,0.3503724336624145,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964233398437,0.8440737128257751,0.3676155805587768,1.6605384349822998,291.3962707519531,291.1499938964844,288.50146484375,286.984619140625,292.3869934082031,297.4368896484375,292.39556884765625,1.0,0.6536432504653931,1.0,1.0,0.5081396102905273,1.0,-3.5545849800109863,2.009861469268799,1.5447235107421875,1.2087920904159546,0.0,0.0,0.0,172.70138549804688,164.0,-18.377330780029297,-0.0,3606.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715515136719,0.8376869559288025,0.3426114618778229,0.3095658123493194,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3714294433594,0.9011399149894714,0.4282883107662201,0.4060695171356201,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715515136719,0.8384755253791809,0.3436147570610046,0.241496279835701,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3714904785156,0.8593856692314148,0.371404618024826,0.3530198037624359,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3714904785156,0.8581495881080627,0.3694226741790771,1.6672542095184326,291.3713073730469,291.1499938964844,288.5632629394531,287.0185546875,292.3580017089844,297.4329528808594,292.3704528808594,1.0,0.6527334451675415,1.0,1.0,0.4975755512714386,1.0,-3.575815200805664,2.0469467639923096,1.5288684368133545,1.241087555885315,0.0,0.0,0.0,165.6078338623047,152.0,-30.30663299560547,-0.0,3615.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715515136719,0.8376869559288025,0.3426114618778229,0.3095658123493194,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3714294433594,0.9011399149894714,0.4282883107662201,0.4060695171356201,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715515136719,0.8384755253791809,0.3436147570610046,0.241496279835701,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3714904785156,0.8593856692314148,0.371404618024826,0.3530198037624359,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3714904785156,0.8581495881080627,0.3694226741790771,1.6672542095184326,291.3713073730469,291.1499938964844,288.5632629394531,287.0185546875,292.3580017089844,297.4329528808594,292.3704528808594,1.0,0.6527334451675415,1.0,1.0,0.4975755512714386,1.0,-3.575815200805664,2.0469467639923096,1.5288684368133545,1.241087555885315,0.0,0.0,0.0,165.6078338623047,152.0,-30.30663299560547,-0.0,3615.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3577575683594,0.8468114137649536,0.3440295457839966,0.3106667995452881,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.35760498046875,0.9127346873283386,0.4306184351444244,0.408077985048294,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3577575683594,0.8475677371025085,0.344969093799591,0.2423048168420791,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3576965332031,0.8692046999931335,0.3729191720485687,0.3542646765708923,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3576965332031,0.8674201369285583,0.3702686727046966,1.6701936721801758,291.3575134277344,291.1499938964844,288.59423828125,287.0354919433594,292.3428955078125,297.4306640625,292.3565979003906,1.0,0.6517496705055237,1.0,1.0,0.492293506860733,1.0,-3.585563898086548,2.065458059310913,1.5201059579849243,1.2573927640914917,0.0,0.0,0.0,161.20199584960938,152.0,-34.11431884765625,-0.0,3612.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.8574535250663757,0.3454137742519378,0.3117204308509826,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3454284667969,0.926911234855652,0.4329233169555664,0.4100452363491058,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.8581879138946533,0.3462981283664703,0.2430830001831054,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3454895019531,0.8806179761886597,0.3744073510169983,0.3554676473140716,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3454895019531,0.8782532811164856,0.3710817992687225,1.6729049682617188,291.3453674316406,291.1499938964844,288.6252746582031,287.05242919921875,292.33270263671875,297.42828369140625,292.3447265625,1.0,0.6505194902420044,1.0,1.0,0.4879552125930786,1.0,-3.594844341278076,2.08177137374878,1.513072848320007,1.2716070413589478,0.0,0.0,0.0,156.412109375,140.0,-33.08376693725586,-0.0,3606.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3249816894531,0.8842465877532959,0.3481281399726867,0.3137365579605102,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.32489013671875,0.9603764414787292,0.4374996721744537,0.4139044284820556,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3249816894531,0.8849462270736694,0.348920613527298,0.2445827722549438,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.324951171875,0.9089906215667723,0.3773431479930877,0.3577926158905029,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.324951171875,0.9052375555038452,0.3726497292518616,1.6778616905212402,291.3247985839844,291.1499938964844,288.6875305175781,287.086181640625,292.31304931640625,297.4235534667969,292.3241882324219,1.0,0.647549569606781,1.0,1.0,0.4792786538600921,1.0,-3.612478256225586,2.1141839027404785,1.498294234275818,1.3000173568725586,0.0,0.0,0.0,146.01040649414062,128.0,-30.02288246154785,-0.0,3586.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3249816894531,0.8842465877532959,0.3481281399726867,0.3137365579605102,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.32489013671875,0.9603764414787292,0.4374996721744537,0.4139044284820556,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3249816894531,0.8849462270736694,0.348920613527298,0.2445827722549438,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.324951171875,0.9089906215667723,0.3773431479930877,0.3577926158905029,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.324951171875,0.9052375555038452,0.3726497292518616,1.6778616905212402,291.3247985839844,291.1499938964844,288.6875305175781,287.086181640625,292.31304931640625,297.4235534667969,292.3241882324219,1.0,0.647549569606781,1.0,1.0,0.4792786538600921,1.0,-3.612478256225586,2.1141839027404785,1.498294234275818,1.3000173568725586,0.0,0.0,0.0,146.01040649414062,128.0,-30.02288246154785,-0.0,3586.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045959472656,0.9214810729026794,0.3507749736309051,0.3156675100326538,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3044738769531,0.9951633214950562,0.4420398473739624,0.4177021086215973,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045959472656,0.922232151031494,0.3515039682388305,0.2460352033376693,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045349121094,0.9501469135284424,0.3802349865436554,0.3600484132766723,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045654296875,0.9448326230049132,0.3741534352302551,1.6823961734771729,291.3044128417969,291.1499938964844,288.75,287.119873046875,292.2929992675781,297.41900634765625,292.30377197265625,1.0,0.6441527605056763,1.0,1.0,0.4706020653247833,1.0,-3.6292877197265625,2.1469216346740723,1.4823660850524902,1.3289343118667605,0.0,0.0,0.0,134.91734313964844,131.0,-28.92485237121582,-0.0,3559.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045959472656,0.9214810729026794,0.3507749736309051,0.3156675100326538,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3044738769531,0.9951633214950562,0.4420398473739624,0.4177021086215973,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045959472656,0.922232151031494,0.3515039682388305,0.2460352033376693,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045349121094,0.9501469135284424,0.3802349865436554,0.3600484132766723,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045654296875,0.9448326230049132,0.3741534352302551,1.6823961734771729,291.3044128417969,291.1499938964844,288.75,287.119873046875,292.2929992675781,297.41900634765625,292.30377197265625,1.0,0.6441527605056763,1.0,1.0,0.4706020653247833,1.0,-3.6292877197265625,2.1469216346740723,1.4823660850524902,1.3289343118667605,0.0,0.0,0.0,134.91734313964844,131.0,-28.92485237121582,-0.0,3559.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
