time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.9366164803504944,0.3533383309841156,0.3178490102291107,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2935791015625,0.9990000128746032,0.4469166994094848,0.4115197658538818,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.9373270869255066,0.354032039642334,0.2477027773857116,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.964415967464447,0.3830682635307312,0.362592339515686,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.9582145810127258,0.3755825459957123,1.6882200241088867,291.2935485839844,291.1499938964844,288.81353759765625,287.15185546875,292.2877197265625,297.4153747558594,292.2933349609375,1.0,0.6439250111579895,1.0,1.0,0.4642528295516968,1.0,-3.6365602016448975,2.16859769821167,1.467962622642517,1.3490766286849976,0.0,0.0,0.0,131.99246215820312,149.0,-17.732202529907227,-0.0,3560.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.9366164803504944,0.3533383309841156,0.3178490102291107,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2935791015625,0.9990000128746032,0.4469166994094848,0.4115197658538818,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.9373270869255066,0.354032039642334,0.2477027773857116,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.964415967464447,0.3830682635307312,0.362592339515686,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.9582145810127258,0.3755825459957123,1.6882200241088867,291.2935485839844,291.1499938964844,288.81353759765625,287.15185546875,292.2877197265625,297.4153747558594,292.2933349609375,1.0,0.6439250111579895,1.0,1.0,0.4642528295516968,1.0,-3.6365602016448975,2.16859769821167,1.467962622642517,1.3490766286849976,0.0,0.0,0.0,131.99246215820312,149.0,-17.732202529907227,-0.0,3560.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.930016815662384,0.3559509217739105,0.3202517926692962,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.9990000128746032,0.4520017802715301,0.4222583472728729,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.9307085275650024,0.3566374480724334,0.2495608478784561,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.9584071636199952,0.3859777152538299,0.3653918206691742,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.9507791996002196,0.3770823776721954,1.6952221393585205,291.2876892089844,291.1499938964844,288.87890625,287.18072509765625,292.2853088378906,297.4140930175781,292.2876892089844,1.0,0.6505975723266602,1.0,1.0,0.4579035639762878,1.0,-3.666353940963745,2.2038991451263428,1.4624547958374023,1.3771257400512695,0.0,0.0,0.0,135.79156494140625,167.0,-10.282732009887695,-0.0,3658.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.930016815662384,0.3559509217739105,0.3202517926692962,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.9990000128746032,0.4520017802715301,0.4222583472728729,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.9307085275650024,0.3566374480724334,0.2495608478784561,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.9584071636199952,0.3859777152538299,0.3653918206691742,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877197265625,0.9507791996002196,0.3770823776721954,1.6952221393585205,291.2876892089844,291.1499938964844,288.87890625,287.18072509765625,292.2853088378906,297.4140930175781,292.2876892089844,1.0,0.6505975723266602,1.0,1.0,0.4579035639762878,1.0,-3.666353940963745,2.2038991451263428,1.4624547958374023,1.3771257400512695,0.0,0.0,0.0,135.79156494140625,167.0,-10.282732009887695,-0.0,3658.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2860717773437,0.9179595708847046,0.3572441935539245,0.3215551972389221,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2860717773437,0.9948697686195374,0.4541220068931579,0.4292242527008056,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2860717773437,0.9186370372772216,0.3579407930374145,0.2505782842636108,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2860717773437,0.9468003511428832,0.3874339759349823,0.3669117391109466,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2860717773437,0.9382352828979492,0.3778286874294281,1.6992793083190918,291.2860717773437,291.1499938964844,288.9122619628906,287.1940612792969,292.2841796875,297.4118957519531,292.2861022949219,1.0,0.655498206615448,1.0,1.0,0.4547289609909057,1.0,-3.6843321323394775,2.223487615585327,1.4608443975448608,1.3929951190948486,0.0,0.0,0.0,140.4161376953125,167.0,-7.732517242431641,-0.0,3733.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2856750488281,0.9009866118431092,0.3584977984428406,0.3229128718376159,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2856750488281,0.9813814759254456,0.4562169015407562,0.4314210712909698,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2856750488281,0.9015899896621704,0.3592132329940796,0.2516442537307739,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2856750488281,0.9284488558769226,0.3888600468635559,0.3684981167316437,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2856750488281,0.9192177653312684,0.378538429737091,1.7036268711090088,291.28570556640625,291.1499938964844,288.946044921875,287.2066955566406,292.28570556640625,297.4091796875,292.28582763671875,1.0,0.6606715321540833,1.0,1.0,0.452022910118103,1.0,-3.696956634521485,2.2388386726379395,1.4581178426742554,1.4054105281829834,0.0,0.0,0.0,147.04310607910156,185.0,-4.246950149536133,-0.0,3808.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2885437011719,0.8708752989768982,0.3609771132469177,0.3256503343582153,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28857421875,0.9500335454940796,0.4605728685855865,0.4360032975673675,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2885437011719,0.8714834451675415,0.3617525994777679,0.2538098692893982,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28857421875,0.895132303237915,0.3917073011398315,0.3717175126075744,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2885437011719,0.8862026333808899,0.3799378275871277,1.7124683856964111,291.28857421875,291.1499938964844,289.0147705078125,287.2298889160156,292.2906799316406,297.4048767089844,292.288818359375,1.0,0.6718978881835938,1.0,1.0,0.4466108679771423,1.0,-3.722880601882935,2.2700395584106445,1.45284104347229,1.4307538270950315,0.0,0.0,0.0,162.17086791992188,203.0,1.806864619255066,-0.0,3972.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2885437011719,0.8708752989768982,0.3609771132469177,0.3256503343582153,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28857421875,0.9500335454940796,0.4605728685855865,0.4360032975673675,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2885437011719,0.8714834451675415,0.3617525994777679,0.2538098692893982,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28857421875,0.895132303237915,0.3917073011398315,0.3717175126075744,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2885437011719,0.8862026333808899,0.3799378275871277,1.7124683856964111,291.28857421875,291.1499938964844,289.0147705078125,287.2298889160156,292.2906799316406,297.4048767089844,292.288818359375,1.0,0.6718978881835938,1.0,1.0,0.4466108679771423,1.0,-3.722880601882935,2.2700395584106445,1.45284104347229,1.4307538270950315,0.0,0.0,0.0,162.17086791992188,203.0,1.806864619255066,-0.0,3972.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.8459069728851318,0.3634224534034729,0.3284101784229278,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.29364013671875,0.919089376926422,0.4650443494319916,0.4407748579978943,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.8465232253074646,0.3642878234386444,0.2560133934020996,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.29364013671875,0.868611752986908,0.3945508599281311,0.3749887347221374,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.8592201471328735,0.3813185393810272,1.7214840650558472,291.2936706542969,291.1499938964844,289.08502197265625,287.2505187988281,292.297119140625,297.4014587402344,292.2939453125,1.0,0.683765172958374,1.0,1.0,0.4411987960338592,1.0,-3.749377965927124,2.30197548866272,1.4474022388458252,1.4567118883132937,0.0,0.0,0.0,178.7720184326172,221.0,5.708863735198975,-0.0,4149.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.8459069728851318,0.3634224534034729,0.3284101784229278,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.29364013671875,0.919089376926422,0.4650443494319916,0.4407748579978943,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.8465232253074646,0.3642878234386444,0.2560133934020996,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.29364013671875,0.868611752986908,0.3945508599281311,0.3749887347221374,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2936096191406,0.8592201471328735,0.3813185393810272,1.7214840650558472,291.2936706542969,291.1499938964844,289.08502197265625,287.2505187988281,292.297119140625,297.4014587402344,292.2939453125,1.0,0.683765172958374,1.0,1.0,0.4411987960338592,1.0,-3.749377965927124,2.30197548866272,1.4474022388458252,1.4567118883132937,0.0,0.0,0.0,178.7720184326172,221.0,5.708863735198975,-0.0,4149.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29937744140625,0.8257976770401001,0.3658319115638733,0.3311682939529419,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2994079589844,0.8948544859886169,0.4695674180984497,0.4456375539302826,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.29937744140625,0.82645583152771,0.3668180406093597,0.2582367062568664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2994079589844,0.8471415042877197,0.3973898291587829,0.3782870471477508,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2994079589844,0.8374785780906677,0.3826819956302643,1.730570912361145,291.2994384765625,291.141845703125,289.1565856933594,287.268798828125,292.3033142089844,297.39849853515625,292.2997436523437,1.0,0.6958948969841003,1.0,1.0,0.435543417930603,1.0,-3.7761263847351074,2.335168838500977,1.4409575462341309,1.4838746786117554,0.0,0.0,0.0,196.18145751953125,209.0,7.377816677093506,-0.0,4335.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29937744140625,0.8257976770401001,0.3658319115638733,0.3311682939529419,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2994079589844,0.8948544859886169,0.4695674180984497,0.4456375539302826,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.29937744140625,0.82645583152771,0.3668180406093597,0.2582367062568664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2994079589844,0.8471415042877197,0.3973898291587829,0.3782870471477508,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2994079589844,0.8374785780906677,0.3826819956302643,1.730570912361145,291.2994384765625,291.141845703125,289.1565856933594,287.268798828125,292.3033142089844,297.39849853515625,292.2997436523437,1.0,0.6958948969841003,1.0,1.0,0.435543417930603,1.0,-3.7761263847351074,2.335168838500977,1.4409575462341309,1.4838746786117554,0.0,0.0,0.0,196.18145751953125,209.0,7.377816677093506,-0.0,4335.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8242948055267334,0.368215411901474,0.3333916366100311,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062744140625,0.8939885497093201,0.4741174578666687,0.4499954581260681,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8250446915626526,0.3693480193614959,0.2600638568401336,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8457140922546387,0.4002255201339721,0.3810476064682007,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8351720571517944,0.3840291202068329,1.7370500564575195,291.3063049316406,291.0515441894531,289.2294006347656,287.2848815917969,292.3105773925781,297.3960266113281,292.3066101074219,1.0,0.699872612953186,1.0,1.0,0.4298880100250244,1.0,-3.797373294830322,2.3654165267944336,1.4319568872451782,1.509446620941162,0.0,0.0,0.0,199.8671417236328,197.0,8.957215309143066,-0.0,4418.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8242948055267334,0.368215411901474,0.3333916366100311,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062744140625,0.8939885497093201,0.4741174578666687,0.4499954581260681,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8250446915626526,0.3693480193614959,0.2600638568401336,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8457140922546387,0.4002255201339721,0.3810476064682007,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.8351720571517944,0.3840291202068329,1.7370500564575195,291.3063049316406,291.0515441894531,289.2294006347656,287.2848815917969,292.3105773925781,297.3960266113281,292.3066101074219,1.0,0.699872612953186,1.0,1.0,0.4298880100250244,1.0,-3.797373294830322,2.3654165267944336,1.4319568872451782,1.509446620941162,0.0,0.0,0.0,199.8671417236328,197.0,8.957215309143066,-0.0,4418.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31005859375,0.8273400068283081,0.3694198429584503,0.3343912363052368,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3100891113281,0.8981351852416992,0.4764167964458465,0.4520686566829681,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31005859375,0.828142523765564,0.3706326782703399,0.2608952522277832,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.31005859375,0.8490211963653564,0.4016603529453277,0.3823142647743225,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.31005859375,0.8378990888595581,0.3847150206565857,1.7397295236587524,291.31011962890625,291.0058898925781,289.2662353515625,287.29217529296875,292.3146667480469,297.3951416015625,292.3104248046875,1.0,0.7003767490386963,1.0,1.0,0.4270603358745575,1.0,-3.806821584701538,2.3799643516540527,1.426857352256775,1.521876573562622,0.0,0.0,0.0,198.4937896728516,197.0,9.741546630859377,-0.0,4436.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3074951171875,0.8320431709289551,0.3706235289573669,0.3353496193885803,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30743408203125,0.9043050408363342,0.4787241816520691,0.4541055858135223,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3074951171875,0.8329073190689087,0.3719245195388794,0.2616985738277435,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3074645996094,0.8541375398635864,0.4031014144420624,0.3835414946079254,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3074951171875,0.8423476219177246,0.3854046463966369,1.7422093152999878,291.307373046875,290.9598999023437,289.3033142089844,287.29901123046875,292.3045349121094,297.3943786621094,292.30694580078125,1.0,0.7002360224723816,1.0,1.0,0.4218320250511169,1.0,-3.815855264663696,2.4014058113098145,1.4144494533538818,1.54127037525177,0.0,0.0,0.0,195.8226623535156,185.0,-0.6447572708129883,-0.0,4444.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2895812988281,0.8452770113945007,0.372909665107727,0.3371010422706604,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2894897460937,0.9226428270339966,0.4832565486431122,0.458038866519928,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2895812988281,0.8463187217712402,0.3744318783283233,0.2632039785385132,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28955078125,0.8686475157737732,0.405909925699234,0.3858600556850433,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2895812988281,0.855280876159668,0.3867032825946808,1.7464946508407593,291.2894592285156,290.8670349121094,289.3782043457031,287.3113708496094,292.28143310546875,297.39208984375,292.28887939453125,1.0,0.6986521482467651,1.0,1.0,0.4113754332065582,1.0,-3.83245849609375,2.445018529891968,1.387439846992493,1.581125259399414,0.0,0.0,0.0,188.0486755371093,173.0,-18.010400772094727,-0.0,4441.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2895812988281,0.8452770113945007,0.372909665107727,0.3371010422706604,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2894897460937,0.9226428270339966,0.4832565486431122,0.458038866519928,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2895812988281,0.8463187217712402,0.3744318783283233,0.2632039785385132,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28955078125,0.8686475157737732,0.405909925699234,0.3858600556850433,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2895812988281,0.855280876159668,0.3867032825946808,1.7464946508407593,291.2894592285156,290.8670349121094,289.3782043457031,287.3113708496094,292.28143310546875,297.39208984375,292.28887939453125,1.0,0.6986521482467651,1.0,1.0,0.4113754332065582,1.0,-3.83245849609375,2.445018529891968,1.387439846992493,1.581125259399414,0.0,0.0,0.0,188.0486755371093,173.0,-18.010400772094727,-0.0,4441.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26904296875,0.8633420467376709,0.3750527203083038,0.3386501967906952,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.9473363757133484,0.4876886010169983,0.4618017971515655,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26904296875,0.8646386861801147,0.3768431544303894,0.2645874917507171,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.8883255124092102,0.4086228311061859,0.3880150020122528,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26904296875,0.873190701007843,0.3878930211067199,1.7499492168426514,291.2688903808594,290.77313232421875,289.45391845703125,287.3221740722656,292.2587280273437,297.3890686035156,292.2682800292969,1.0,0.6959739327430725,1.0,1.0,0.4009188115596771,1.0,-3.847269773483277,2.4883527755737305,1.358916997909546,1.6210914850234983,0.0,0.0,0.0,178.37892150878906,161.0,-25.56621742248535,-0.0,4420.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26904296875,0.8633420467376709,0.3750527203083038,0.3386501967906952,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.9473363757133484,0.4876886010169983,0.4618017971515655,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26904296875,0.8646386861801147,0.3768431544303894,0.2645874917507171,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.8883255124092102,0.4086228311061859,0.3880150020122528,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26904296875,0.873190701007843,0.3878930211067199,1.7499492168426514,291.2688903808594,290.77313232421875,289.45391845703125,287.3221740722656,292.2587280273437,297.3890686035156,292.2682800292969,1.0,0.6959739327430725,1.0,1.0,0.4009188115596771,1.0,-3.847269773483277,2.4883527755737305,1.358916997909546,1.6210914850234983,0.0,0.0,0.0,178.37892150878906,161.0,-25.56621742248535,-0.0,4420.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.211181640625,0.886650800704956,0.3769462406635284,0.3399969637393951,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2108154296875,0.974718987941742,0.4919232130050659,0.4653948843479156,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2111511230469,0.8882644176483154,0.3790676891803741,0.2658499479293823,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2110290527344,0.913668930530548,0.4111538529396057,0.3900082111358642,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21112060546875,0.8962627053260803,0.3888889253139496,1.7525798082351685,291.21063232421875,290.6783447265625,289.5303649902344,287.3316345214844,292.1791076660156,297.3844299316406,292.2083740234375,1.0,0.6926519274711609,1.0,1.0,0.3817215859889984,1.0,-3.8603036403656006,2.5598247051239014,1.3004790544509888,1.6895301342010498,0.0,0.0,0.0,167.77516174316406,149.0,-70.42485809326172,-0.0,4388.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.211181640625,0.886650800704956,0.3769462406635284,0.3399969637393951,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2108154296875,0.974718987941742,0.4919232130050659,0.4653948843479156,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2111511230469,0.8882644176483154,0.3790676891803741,0.2658499479293823,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2110290527344,0.913668930530548,0.4111538529396057,0.3900082111358642,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21112060546875,0.8962627053260803,0.3888889253139496,1.7525798082351685,291.21063232421875,290.6783447265625,289.5303649902344,287.3316345214844,292.1791076660156,297.3844299316406,292.2083740234375,1.0,0.6926519274711609,1.0,1.0,0.3817215859889984,1.0,-3.8603036403656006,2.5598247051239014,1.3004790544509888,1.6895301342010498,0.0,0.0,0.0,167.77516174316406,149.0,-70.42485809326172,-0.0,4388.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13525390625,0.915024757385254,0.3783769607543945,0.3409560322761535,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.9990000128746032,0.4957617819309234,0.4678613841533661,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13525390625,0.917241096496582,0.3809161186218261,0.2668725550174713,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351318359375,0.9462287425994872,0.4133181571960449,0.3916865885257721,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.9254096746444702,0.3895007669925689,1.7536522150039673,291.1346740722656,290.5827941894531,289.607421875,287.3399658203125,292.0956115722656,297.3764343261719,292.1322021484375,1.0,0.6887068152427673,1.0,1.0,0.3625243604183197,1.0,-3.869028329849243,2.63125991821289,1.237768530845642,1.7590601444244385,0.0,0.0,0.0,157.14590454101562,137.0,-95.62518310546876,-0.0,4343.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13525390625,0.915024757385254,0.3783769607543945,0.3409560322761535,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.9990000128746032,0.4957617819309234,0.4678613841533661,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13525390625,0.917241096496582,0.3809161186218261,0.2668725550174713,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351318359375,0.9462287425994872,0.4133181571960449,0.3916865885257721,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.9254096746444702,0.3895007669925689,1.7536522150039673,291.1346740722656,290.5827941894531,289.607421875,287.3399658203125,292.0956115722656,297.3764343261719,292.1322021484375,1.0,0.6887068152427673,1.0,1.0,0.3625243604183197,1.0,-3.869028329849243,2.63125991821289,1.237768530845642,1.7590601444244385,0.0,0.0,0.0,157.14590454101562,137.0,-95.62518310546876,-0.0,4343.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.095947265625,0.9240095019340516,0.3789063990116119,0.3413874208927154,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955505371094,0.9990000128746032,0.4978141486644745,0.457675963640213,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0959167480469,0.9264973998069764,0.3816751539707184,0.2673629820346832,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0957946777344,0.955350697040558,0.4142354726791382,0.3924989700317383,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.09588623046875,0.9341951608657836,0.389632374048233,1.7540202140808103,291.0953369140625,290.5348205566406,289.6461181640625,287.34381103515625,292.0533142089844,297.3717041015625,292.0926818847656,1.0,0.6856958270072937,1.0,1.0,0.3529257178306579,1.0,-3.859304428100586,2.6581785678863525,1.201125979423523,1.7884294986724854,0.0,0.0,0.0,153.93124389648438,137.0,-102.55545806884766,-0.0,4294.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507507324219,0.9340258836746216,0.37934210896492,0.3417128026485443,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,0.5003013610839844,0.4455959796905517,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9367413520812988,0.3823526799678802,0.2677793204784393,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505676269531,0.9649094343185424,0.4150709807872772,0.3932108581066131,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0506896972656,0.9437955021858216,0.3896793127059936,1.753888726234436,291.0500183105469,290.4866943359375,289.6849060058594,287.3474426269531,292.0009765625,297.368408203125,292.0467529296875,1.0,0.6821249723434448,1.0,1.0,0.3416959345340729,1.0,-3.84635066986084,2.6884686946868896,1.1578819751739502,1.821597456932068,0.0,0.0,0.0,150.384033203125,140.0,-115.2273406982422,-0.0,4235.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502868652344,0.9449320435523988,0.3799586594104767,0.3422310054302215,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.9990000128746032,0.5058072805404663,0.4329387843608856,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502868652344,0.9480584859848022,0.3835005760192871,0.26854008436203,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501037597656,0.9750537276268004,0.4165362119674682,0.3945379853248596,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95025634765625,0.9537768363952636,0.3895726799964905,1.7531731128692627,290.9495544433594,290.3901672363281,289.76275634765625,287.354248046875,291.8962707519531,297.36376953125,291.9462890625,1.0,0.6789522171020508,1.0,1.0,0.3192363381385803,1.0,-3.8333678245544434,2.758884191513061,1.0744836330413818,1.8943713903427124,0.0,0.0,0.0,146.7822265625,158.0,-132.3375244140625,-0.0,4176.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502868652344,0.9449320435523988,0.3799586594104767,0.3422310054302215,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.9990000128746032,0.5058072805404663,0.4329387843608856,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502868652344,0.9480584859848022,0.3835005760192871,0.26854008436203,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501037597656,0.9750537276268004,0.4165362119674682,0.3945379853248596,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95025634765625,0.9537768363952636,0.3895726799964905,1.7531731128692627,290.9495544433594,290.3901672363281,289.76275634765625,287.354248046875,291.8962707519531,297.36376953125,291.9462890625,1.0,0.6789522171020508,1.0,1.0,0.3192363381385803,1.0,-3.8333678245544434,2.758884191513061,1.0744836330413818,1.8943713903427124,0.0,0.0,0.0,146.7822265625,158.0,-132.3375244140625,-0.0,4176.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490600585937,0.9369312524795532,0.3802998661994934,0.342681884765625,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486633300781,0.9990000128746032,0.5104413032531738,0.4432844519615173,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490600585937,0.9406391978263856,0.3844266533851623,0.2692876756191253,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.848876953125,0.9687374830245972,0.4177795350551605,0.3958472907543182,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490295410156,0.9453412890434264,0.3892413377761841,1.7523821592330933,290.84832763671875,290.2933959960937,289.8408203125,287.36065673828125,291.79510498046875,297.35626220703125,291.8452453613281,1.0,0.683134913444519,1.0,1.0,0.2967767119407654,1.0,-3.847839593887329,2.848685503005981,0.9991540312767028,1.980142593383789,0.0,0.0,0.0,149.9594268798828,176.0,-137.6981658935547,-0.0,4238.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490600585937,0.9369312524795532,0.3802998661994934,0.342681884765625,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486633300781,0.9990000128746032,0.5104413032531738,0.4432844519615173,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490600585937,0.9406391978263856,0.3844266533851623,0.2692876756191253,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.848876953125,0.9687374830245972,0.4177795350551605,0.3958472907543182,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490295410156,0.9453412890434264,0.3892413377761841,1.7523821592330933,290.84832763671875,290.2933959960937,289.8408203125,287.36065673828125,291.79510498046875,297.35626220703125,291.8452453613281,1.0,0.683134913444519,1.0,1.0,0.2967767119407654,1.0,-3.847839593887329,2.848685503005981,0.9991540312767028,1.980142593383789,0.0,0.0,0.0,149.9594268798828,176.0,-137.6981658935547,-0.0,4238.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7506408691406,0.9165178537368774,0.3803720772266388,0.3430428206920624,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7501525878906,0.9990000128746032,0.5128666162490845,0.4696838855743408,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7506103515625,0.9207171201705932,0.3851256072521209,0.2699966430664062,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7504577636719,0.9504209756851196,0.4187946021556854,0.3971033692359924,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.9242509603500366,0.3886449038982391,1.7512178421020508,290.7499084472656,290.1965026855469,289.9189453125,287.366943359375,291.69854736328125,297.34039306640625,291.7470092773437,1.0,0.692008912563324,1.0,1.0,0.274470180273056,1.0,-3.8809914588928223,2.951716184616089,0.929275393486023,2.0752627849578857,0.0,0.0,0.0,158.14059448242188,194.0,-136.56927490234375,-0.0,4386.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7506408691406,0.9165178537368774,0.3803720772266388,0.3430428206920624,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7501525878906,0.9990000128746032,0.5128666162490845,0.4696838855743408,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7506103515625,0.9207171201705932,0.3851256072521209,0.2699966430664062,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7504577636719,0.9504209756851196,0.4187946021556854,0.3971033692359924,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.9242509603500366,0.3886449038982391,1.7512178421020508,290.7499084472656,290.1965026855469,289.9189453125,287.366943359375,291.69854736328125,297.34039306640625,291.7470092773437,1.0,0.692008912563324,1.0,1.0,0.274470180273056,1.0,-3.8809914588928223,2.951716184616089,0.929275393486023,2.0752627849578857,0.0,0.0,0.0,158.14059448242188,194.0,-136.56927490234375,-0.0,4386.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.8822813630104065,0.3801191449165344,0.3434427976608276,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.9806239604949952,0.513401985168457,0.4865236580371856,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.8863661289215088,0.3855285346508026,0.2707583010196686,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562194824219,0.912574589252472,0.4195118844509125,0.3984294533729553,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.8883171081542969,0.3876870572566986,1.7501227855682373,290.6557312011719,290.09967041015625,289.9970397949219,287.3733215332031,291.6048583984375,297.3165588378906,291.6528015136719,1.0,0.7024238705635071,1.0,1.0,0.2521636188030243,1.0,-3.902441501617432,3.046536684036255,0.8559048771858215,2.1659231185913086,0.0,0.0,0.0,173.7938995361328,212.0,-132.9715576171875,-0.0,4554.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.8822813630104065,0.3801191449165344,0.3434427976608276,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.9806239604949952,0.513401985168457,0.4865236580371856,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.8863661289215088,0.3855285346508026,0.2707583010196686,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562194824219,0.912574589252472,0.4195118844509125,0.3984294533729553,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.8883171081542969,0.3876870572566986,1.7501227855682373,290.6557312011719,290.09967041015625,289.9970397949219,287.3733215332031,291.6048583984375,297.3165588378906,291.6528015136719,1.0,0.7024238705635071,1.0,1.0,0.2521636188030243,1.0,-3.902441501617432,3.046536684036255,0.8559048771858215,2.1659231185913086,0.0,0.0,0.0,173.7938995361328,212.0,-132.9715576171875,-0.0,4554.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6098937988281,0.8647663593292236,0.3798682987689972,0.3435961902141571,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.609375,0.9624397158622742,0.5138855576515198,0.4872245788574219,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60986328125,0.8689247965812683,0.3856137692928314,0.271109014749527,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097106933594,0.8939844965934753,0.4197536706924438,0.3990514278411865,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60986328125,0.8702796101570129,0.3870716989040375,1.7492775917053225,290.60919189453125,290.05133056640625,290.0360107421875,287.37664794921875,291.5594482421875,297.3056335449219,291.6063537597656,1.0,0.7072018980979919,1.0,1.0,0.2410103529691696,1.0,-3.904172897338867,3.0872790813446045,0.8168935775756836,2.205875396728516,0.0,0.0,0.0,183.2462310791016,212.0,-131.16873168945312,-0.0,4622.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.8497622609138489,0.3795706629753113,0.3437033891677856,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.9445458650588988,0.5145374536514282,0.4881291091442108,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650329589844,0.8539590239524841,0.3856563568115234,0.2714270651340484,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5648803710937,0.8781323432922363,0.4199518859386444,0.3996285796165466,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650329589844,0.8547499179840088,0.3864070177078247,1.7481824159622192,290.5643920898437,290.0030822753906,290.074951171875,287.3800964355469,291.5160827636719,297.2958679199219,291.5616455078125,1.0,0.7118401527404785,1.0,1.0,0.2298929393291473,1.0,-3.905151605606079,3.126988887786865,0.7781627774238586,2.24524450302124,0.0,0.0,0.0,192.73182678222656,230.0,-128.02978515625,-0.0,4688.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
