time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48321533203125,0.8263377547264099,0.3788931369781494,0.3438029587268829,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4827575683594,0.9140961170196532,0.5160398483276367,0.4901784062385559,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.8306927680969238,0.3856464028358459,0.2719655930995941,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.8531866669654846,0.4202389419078827,0.4006378948688507,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.8305209279060364,0.3850187957286834,1.7455124855041504,290.48260498046875,289.9100036621094,290.1499938964844,287.38726806640625,291.4375,297.2792663574219,291.48004150390625,1.0,0.7205736637115479,1.0,1.0,0.2083915621042251,1.0,-3.906390905380249,3.2020609378814697,0.7043299674987793,2.3198015689849854,0.0,0.0,0.0,210.85671997070312,230.0,-120.22003936767578,-0.0,4814.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.825629711151123,0.3788679838180542,0.3438042402267456,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4800720214844,0.9131942391395568,0.5160942673683167,0.4902523159980774,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4804992675781,0.8299958109855652,0.3856442272663116,0.2719824612140655,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4803771972656,0.8524450659751892,0.4202468395233154,0.4006702005863189,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4804992675781,0.8297932147979736,0.3849694728851318,1.7454109191894531,290.4799194335937,289.9068298339844,290.1525573730469,287.38751220703125,291.4349365234375,297.2787475585937,291.4773864746094,1.0,0.7208666801452637,1.0,1.0,0.2076581418514251,1.0,-3.906418561935425,3.2045767307281494,0.7018417119979858,2.322303056716919,0.0,0.0,0.0,211.470932006836,233.0,-119.92477416992188,-0.0,4818.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031982421875,0.8127942681312561,0.3780713975429535,0.3435369431972503,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.8986949920654297,0.5177862644195557,0.4922643899917602,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031677246094,0.8176784515380859,0.3855464458465576,0.2722586095333099,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40301513671875,0.8396688103675842,0.4204480051994324,0.4013271629810333,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031677246094,0.8165285587310791,0.3834363222122192,1.740797996520996,290.40264892578125,289.8111267089844,290.229736328125,287.3959045410156,291.3612670898437,297.26385498046875,291.4002990722656,1.0,0.7255837917327881,1.0,1.0,0.185423344373703,1.0,-3.904098272323608,3.2771105766296387,0.6269876956939697,2.395169734954834,0.0,0.0,0.0,222.81695556640625,221.0,-110.4535903930664,-0.0,4887.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031982421875,0.8127942681312561,0.3780713975429535,0.3435369431972503,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.8986949920654297,0.5177862644195557,0.4922643899917602,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031677246094,0.8176784515380859,0.3855464458465576,0.2722586095333099,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40301513671875,0.8396688103675842,0.4204480051994324,0.4013271629810333,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031677246094,0.8165285587310791,0.3834363222122192,1.740797996520996,290.40264892578125,289.8111267089844,290.229736328125,287.3959045410156,291.3612670898437,297.26385498046875,291.4002990722656,1.0,0.7255837917327881,1.0,1.0,0.185423344373703,1.0,-3.904098272323608,3.2771105766296387,0.6269876956939697,2.395169734954834,0.0,0.0,0.0,222.81695556640625,221.0,-110.4535903930664,-0.0,4887.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.8118695020675659,0.3772426247596741,0.3428162634372711,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8992882370948792,0.5195345282554626,0.4939077794551849,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8172432780265808,0.3854196667671203,0.2721847295761108,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.839409351348877,0.4206086993217468,0.4015001058578491,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.8151307106018066,0.3818657398223877,1.733896255493164,290.3286437988281,289.7160949707031,290.3063659667969,287.4055480957031,291.28692626953125,297.2510070800781,291.3262023925781,1.0,0.7243103981018066,1.0,1.0,0.162031352519989,1.0,-3.897030115127564,3.3480746746063232,0.548955500125885,2.467519044876098,0.0,0.0,0.0,222.8692626953125,209.0,-105.74915313720705,-0.0,4867.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.8118695020675659,0.3772426247596741,0.3428162634372711,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8992882370948792,0.5195345282554626,0.4939077794551849,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8172432780265808,0.3854196667671203,0.2721847295761108,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.839409351348877,0.4206086993217468,0.4015001058578491,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.8151307106018066,0.3818657398223877,1.733896255493164,290.3286437988281,289.7160949707031,290.3063659667969,287.4055480957031,291.28692626953125,297.2510070800781,291.3262023925781,1.0,0.7243103981018066,1.0,1.0,0.162031352519989,1.0,-3.897030115127564,3.3480746746063232,0.548955500125885,2.467519044876098,0.0,0.0,0.0,222.8692626953125,209.0,-105.74915313720705,-0.0,4867.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8169155120849609,0.3761679232120514,0.34176766872406,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.90720134973526,0.5210908651351929,0.4952566027641296,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.8227119445800781,0.3850992023944855,0.2718754112720489,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.8452810645103455,0.4205751717090606,0.4013485908508301,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.8196671009063721,0.3801210522651672,1.7255126237869265,290.1849975585937,289.6219177246094,290.38232421875,287.416748046875,291.0946350097656,297.2378845214844,291.1782531738281,1.0,0.7202087044715881,1.0,1.0,0.138639360666275,1.0,-3.8867573738098153,3.4854001998901367,0.4013572931289673,2.6066272258758545,0.0,0.0,0.0,217.1037750244141,197.0,-192.1789093017578,-0.0,4800.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8169155120849609,0.3761679232120514,0.34176766872406,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.90720134973526,0.5210908651351929,0.4952566027641296,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.8227119445800781,0.3850992023944855,0.2718754112720489,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.8452810645103455,0.4205751717090606,0.4013485908508301,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.8196671009063721,0.3801210522651672,1.7255126237869265,290.1849975585937,289.6219177246094,290.38232421875,287.416748046875,291.0946350097656,297.2378845214844,291.1782531738281,1.0,0.7202087044715881,1.0,1.0,0.138639360666275,1.0,-3.8867573738098153,3.4854001998901367,0.4013572931289673,2.6066272258758545,0.0,0.0,0.0,217.1037750244141,197.0,-192.1789093017578,-0.0,4800.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8202097415924072,0.3752501308917999,0.3409543335437774,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.912562131881714,0.5215213894844055,0.4956552386283874,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8262786865234375,0.3846264779567718,0.2715338468551636,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.849174976348877,0.420255959033966,0.4010270833969116,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8227723240852356,0.378964215517044,1.7202247381210327,290.0679016113281,289.5752258300781,290.41998291015625,287.4230041503906,290.9545593261719,297.2286071777344,291.05987548828125,1.0,0.7174180746078491,1.0,1.0,0.1269433796405792,1.0,-3.879105806350708,3.577155113220215,0.3019506931304931,2.69977068901062,0.0,0.0,0.0,213.30572509765625,197.0,-255.3372497558593,-0.0,4753.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469909667969,0.823527991771698,0.3740311563014984,0.3398671746253967,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.9182734489440918,0.5216670632362366,0.4957855343818664,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468688964844,0.8299318552017212,0.3838962912559509,0.2710129618644714,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9464416503906,0.8532251119613647,0.4196839034557342,0.4004690051078796,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469299316406,0.8259568214416504,0.3775617778301239,1.7138592004776,289.9451904296875,289.5287475585937,290.4574584960937,287.4297790527344,290.8268737792969,297.2171630859375,290.93768310546875,1.0,0.7141808867454529,1.0,1.0,0.1160030737519264,1.0,-3.869004964828491,3.6596834659576416,0.2093216180801391,2.7842726707458496,0.0,0.0,0.0,209.2727203369141,185.0,-291.2896728515625,-0.0,4697.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529296875,0.8305673599243164,0.3711282312870025,0.337103396654129,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.930796444416046,0.521487832069397,0.4954420626163482,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528381347656,0.8377825021743774,0.3819992244243622,0.2695605456829071,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525939941406,0.8620407581329346,0.4180902540683746,0.3987947404384613,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528991699219,0.8327970504760742,0.3742935061454773,1.6984742879867554,289.7518615722656,289.436767578125,290.5316467285156,287.44500732421875,290.66064453125,297.1920471191406,290.7474060058594,1.0,0.7065614461898804,1.0,1.0,0.0941224843263626,1.0,-3.8429999351501465,3.769371032714844,0.0736288949847221,2.8993375301361084,0.0,0.0,0.0,200.5246734619141,173.0,-260.4877014160156,-0.0,4565.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529296875,0.8305673599243164,0.3711282312870025,0.337103396654129,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.930796444416046,0.521487832069397,0.4954420626163482,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528381347656,0.8377825021743774,0.3819992244243622,0.2695605456829071,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525939941406,0.8620407581329346,0.4180902540683746,0.3987947404384613,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528991699219,0.8327970504760742,0.3742935061454773,1.6984742879867554,289.7518615722656,289.436767578125,290.5316467285156,287.44500732421875,290.66064453125,297.1920471191406,290.7474060058594,1.0,0.7065614461898804,1.0,1.0,0.0941224843263626,1.0,-3.8429999351501465,3.769371032714844,0.0736288949847221,2.8993375301361084,0.0,0.0,0.0,200.5246734619141,173.0,-260.4877014160156,-0.0,4565.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872863769531,0.8366293907165527,0.3692569434642792,0.335147351026535,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.9410780668258668,0.5214331746101379,0.4951055943965912,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.84446781873703,0.3807548880577087,0.2684919536113739,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6871337890625,0.8695293068885803,0.4170260727405548,0.3975272476673126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872863769531,0.8386850357055664,0.3720588982105255,1.687280774116516,289.68682861328125,289.3747863769531,290.5816345214844,287.4568176269531,290.63104248046875,297.17742919921875,290.6849670410156,1.0,0.7007818818092346,1.0,1.0,0.079203762114048,1.0,-3.8239593505859375,3.7953600883483887,0.0285993516445159,2.929409980773926,0.0,0.0,0.0,193.793197631836,173.0,-181.03065490722656,-0.0,4467.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742553710937,0.840099573135376,0.3685090541839599,0.3343080878257751,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.674072265625,0.9466049671173096,0.5215173363685608,0.4950119853019714,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742248535156,0.8482460975646973,0.3802714645862579,0.2680330574512481,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.8737278580665588,0.4166171550750732,0.3969810605049133,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742553710937,0.8420474529266357,0.3710955083370209,1.682233214378357,289.6740417480469,289.3460693359375,290.6047668457031,287.4627380371094,290.6343078613281,297.1721496582031,290.6731262207031,1.0,0.6980117559432983,1.0,1.0,0.0722418874502182,1.0,-3.815551042556762,3.7982218265533447,0.0173291079699993,2.9340922832489014,0.0,0.0,0.0,190.38780212402344,161.0,-139.62420654296875,-0.0,4421.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.8546331524848938,0.3668281435966491,0.3321809470653534,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.967076063156128,0.5223965048789978,0.49519744515419,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.8638268709182739,0.3793098926544189,0.266907662153244,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.8907489776611328,0.4158536791801452,0.3956573605537414,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.8561100959777832,0.3685701191425323,1.668121099472046,289.68658447265625,289.2568664550781,290.6767272949219,287.4833068847656,290.6872253417969,297.1629333496094,290.6875915527344,1.0,0.689333438873291,1.0,1.0,0.0605299845337867,1.0,-3.7932748794555664,3.786612272262573,0.0066624116152524,2.9273338317871094,0.0,0.0,0.0,178.66937255859375,149.0,-23.706832885742188,-0.0,4282.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.8546331524848938,0.3668281435966491,0.3321809470653534,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.967076063156128,0.5223965048789978,0.49519744515419,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.8638268709182739,0.3793098926544189,0.266907662153244,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.8907489776611328,0.4158536791801452,0.3956573605537414,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.8561100959777832,0.3685701191425323,1.668121099472046,289.68658447265625,289.2568664550781,290.6767272949219,287.4833068847656,290.6872253417969,297.1629333496094,290.6875915527344,1.0,0.689333438873291,1.0,1.0,0.0605299845337867,1.0,-3.7932748794555664,3.786612272262573,0.0066624116152524,2.9273338317871094,0.0,0.0,0.0,178.66937255859375,149.0,-23.706832885742188,-0.0,4282.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300109863281,0.8759142756462097,0.3660420477390289,0.3308481574058532,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.9904814958572388,0.5241302251815796,0.4961646497249603,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73004150390625,0.8862135410308838,0.3791413009166717,0.2663127183914184,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73016357421875,0.9151456356048584,0.4158478677272796,0.3950119614601135,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300109863281,0.8767321109771729,0.366810530424118,1.6572134494781494,289.7304077148437,289.1693115234375,290.7473449707031,287.50701904296875,290.7504272460937,297.1630554199219,290.7320861816406,1.0,0.6810665130615234,1.0,1.0,0.0488180816173553,1.0,-3.778206825256348,3.7758219242095934,0.0023849057033658,2.919797897338867,0.0,0.0,0.0,165.90025329589844,137.0,37.75234222412109,-0.0,4158.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300109863281,0.8759142756462097,0.3660420477390289,0.3308481574058532,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.9904814958572388,0.5241302251815796,0.4961646497249603,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73004150390625,0.8862135410308838,0.3791413009166717,0.2663127183914184,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73016357421875,0.9151456356048584,0.4158478677272796,0.3950119614601135,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300109863281,0.8767321109771729,0.366810530424118,1.6572134494781494,289.7304077148437,289.1693115234375,290.7473449707031,287.50701904296875,290.7504272460937,297.1630554199219,290.7320861816406,1.0,0.6810665130615234,1.0,1.0,0.0488180816173553,1.0,-3.778206825256348,3.7758219242095934,0.0023849057033658,2.919797897338867,0.0,0.0,0.0,165.90025329589844,137.0,37.75234222412109,-0.0,4158.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576904296875,0.8879607915878296,0.3658883571624756,0.3304380178451538,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75811767578125,0.9990000128746032,0.5252606868743896,0.4945577979087829,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.8987395167350769,0.3792836964130401,0.2662010788917541,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75787353515625,0.92983478307724,0.4160641133785248,0.3949322998523712,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577209472656,0.8883944153785706,0.3661624193191528,1.652960181236267,289.7581787109375,289.1261901855469,290.7821044921875,287.5201721191406,290.783447265625,297.1654357910156,290.760009765625,1.0,0.6769923567771912,1.0,1.0,0.0429621301591396,1.0,-3.770478248596192,3.769102573394776,0.0013756458647549,2.91514253616333,0.0,0.0,0.0,159.8916473388672,137.0,55.75041198730469,-0.0,4098.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875061035156,0.8956193327903748,0.3658125698566437,0.3302127718925476,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78790283203125,0.9990000128746032,0.5269501805305481,0.4821857810020447,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875671386719,0.9068487882614136,0.3795039355754852,0.2662313282489776,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.939232587814331,0.4163546562194824,0.3950411975383758,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875061035156,0.8956495523452759,0.3655993044376373,1.6496433019638062,289.7879638671875,289.0835266113281,290.8164978027344,287.53424072265625,290.8165283203125,297.1698608398437,290.789794921875,1.0,0.6722173094749451,1.0,1.0,0.0343697033822536,1.0,-3.751486301422119,3.750890970230103,0.0005954015650786,2.9013113975524902,0.0,0.0,0.0,155.6656036376953,125.0,67.9189453125,-0.0,4020.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8219909667969,0.905778169631958,0.3658467531204223,0.3300472199916839,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.9990000128746032,0.5297234654426575,0.4664651453495025,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8220520019531,0.9183095097541808,0.3798740208148956,0.2663342356681824,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8221740722656,0.951190948486328,0.4167993068695068,0.3952526748180389,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8219909667969,0.9053428173065186,0.3651072978973388,1.646425485610962,289.8224792480469,289.0363464355469,290.85455322265625,287.5511474609375,290.8539123535156,297.1788635253906,290.82440185546875,1.0,0.6664994359016418,1.0,1.0,0.024746187031269,1.0,-3.7288782596588135,3.728663444519043,0.0002149313659174,2.88419246673584,0.0,0.0,0.0,150.55068969726562,125.0,76.91034698486328,-0.0,3926.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8498229980469,0.9156395196914672,0.3659496009349823,0.3299827575683594,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85015869140625,0.9990000128746032,0.5324559211730957,0.45293790102005,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8498840332031,0.9290491938591005,0.380245953798294,0.2664690613746643,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500061035156,0.961429476737976,0.4172264039516449,0.3954887688159942,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8498229980469,0.9147863388061525,0.364815890789032,1.6443004608154297,289.8503112792969,288.99969482421875,290.88409423828125,287.5653076171875,290.8832702636719,297.1882629394531,290.8522644042969,1.0,0.6617833971977234,1.0,1.0,0.0171848516911268,1.0,-3.710413932800293,3.71032190322876,9.21952523640357e-05,2.870018720626831,0.0,0.0,0.0,146.30914306640625,143.0,81.6288833618164,-0.0,3851.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127502441406,0.919542670249939,0.3664834797382355,0.3303331136703491,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9130859375,0.9990000128746032,0.5390371084213257,0.4484234452247619,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9128112792969,0.933640956878662,0.3814215660095215,0.2671788930892944,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.9656117558479308,0.4185180962085724,0.3965611159801483,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127502441406,0.9178651571273804,0.3645326197147369,1.6422818899154663,289.9132385253906,288.9179992675781,290.95001220703125,287.6005249023437,290.94903564453125,297.2126770019531,290.9154052734375,1.0,0.66119784116745,1.0,1.0,0.0,1.0,-3.705048322677612,3.705036401748657,1.1838690625154412e-05,2.8650684356689453,0.0,0.0,0.0,144.89990234375,161.0,86.63506317138672,-0.0,3828.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127502441406,0.919542670249939,0.3664834797382355,0.3303331136703491,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9130859375,0.9990000128746032,0.5390371084213257,0.4484234452247619,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9128112792969,0.933640956878662,0.3814215660095215,0.2671788930892944,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.9656117558479308,0.4185180962085724,0.3965611159801483,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127502441406,0.9178651571273804,0.3645326197147369,1.6422818899154663,289.9132385253906,288.9179992675781,290.95001220703125,287.6005249023437,290.94903564453125,297.2126770019531,290.9154052734375,1.0,0.66119784116745,1.0,1.0,0.0,1.0,-3.705048322677612,3.705036401748657,1.1838690625154412e-05,2.8650684356689453,0.0,0.0,0.0,144.89990234375,161.0,86.63506317138672,-0.0,3828.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.9035759568214417,0.3650556802749634,0.3296226859092712,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769287109375,0.9990000128746032,0.541532039642334,0.4690994918346405,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.917290449142456,0.3806076645851135,0.2670657038688659,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.950318455696106,0.4177806973457336,0.39649298787117,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.9013587832450868,0.3621649742126465,1.6348237991333008,289.97705078125,288.8382263183594,291.0143127441406,287.6392517089844,291.0133972167969,297.2081298828125,290.9792175292969,1.0,0.6664605736732483,1.0,1.0,0.0,1.0,-3.7198660373687744,3.7198548316955566,1.113448161049746e-05,2.876330137252808,0.0,0.0,0.0,150.69406127929688,164.0,88.29061126708984,-0.0,3904.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.9035759568214417,0.3650556802749634,0.3296226859092712,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769287109375,0.9990000128746032,0.541532039642334,0.4690994918346405,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.917290449142456,0.3806076645851135,0.2670657038688659,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.950318455696106,0.4177806973457336,0.39649298787117,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.9013587832450868,0.3621649742126465,1.6348237991333008,289.97705078125,288.8382263183594,291.0143127441406,287.6392517089844,291.0133972167969,297.2081298828125,290.9792175292969,1.0,0.6664605736732483,1.0,1.0,0.0,1.0,-3.7198660373687744,3.7198548316955566,1.113448161049746e-05,2.876330137252808,0.0,0.0,0.0,150.69406127929688,164.0,88.29061126708984,-0.0,3904.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8919780850410461,0.3645737469196319,0.3291870951652527,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9990000128746032,0.5429220199584961,0.4864242374897003,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.9050981998443604,0.3806884288787842,0.2671214938163757,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.9375060796737672,0.417898952960968,0.3966097831726074,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8888808488845825,0.3605594635009765,1.6277660131454468,290.0406494140625,288.7601928710937,291.0772705078125,287.6802978515625,291.07635498046875,297.2036437988281,291.0427551269531,1.0,0.6704168319702148,1.0,1.0,0.0,1.0,-3.731916666030884,3.731905460357666,1.1207220268261152e-05,2.885814428329468,0.0,0.0,0.0,155.73062133789062,167.0,88.19913482666016,-0.0,3968.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8919780850410461,0.3645737469196319,0.3291870951652527,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9990000128746032,0.5429220199584961,0.4864242374897003,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.9050981998443604,0.3806884288787842,0.2671214938163757,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.9375060796737672,0.417898952960968,0.3966097831726074,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8888808488845825,0.3605594635009765,1.6277660131454468,290.0406494140625,288.7601928710937,291.0772705078125,287.6802978515625,291.07635498046875,297.2036437988281,291.0427551269531,1.0,0.6704168319702148,1.0,1.0,0.0,1.0,-3.731916666030884,3.731905460357666,1.1207220268261152e-05,2.885814428329468,0.0,0.0,0.0,155.73062133789062,167.0,88.19913482666016,-0.0,3968.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8876798748970032,0.3645435869693756,0.3291710913181305,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.9990000128746032,0.5436460971832275,0.4933013319969177,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.9009220600128174,0.3809442520141601,0.2673054933547973,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9326671361923218,0.4181682467460632,0.3968726694583893,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8841310143470764,0.3599568009376526,1.6251336336135864,290.0718994140625,288.7218322753906,291.1081848144531,287.7016296386719,291.1072998046875,297.2027893066406,291.073974609375,1.0,0.6722167134284973,1.0,1.0,0.0,1.0,-3.7375428676605225,3.7375316619873047,1.1241013453400228e-05,2.890156507492065,0.0,0.0,0.0,157.81210327148438,167.0,87.65400695800781,-0.0,3996.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8839926719665527,0.3646078109741211,0.3292466402053833,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9990000128746032,0.5444481372833252,0.4994557797908783,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8973912596702576,0.3813031911849975,0.2675655782222748,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.9285081028938292,0.4185382425785064,0.3972360491752624,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8800017833709717,0.3594556450843811,1.6229718923568726,290.10284423828125,288.6839599609375,291.1387634277344,287.7234191894531,291.1378479003906,297.2028503417969,291.1048889160156,1.0,0.6739371418952942,1.0,1.0,0.0,1.0,-3.743188142776489,3.743176937103272,1.1274962162133306e-05,2.894510507583618,0.0,0.0,0.0,159.72677612304688,170.0,86.94762420654297,-0.0,4023.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.8779042363166809,0.364942729473114,0.329593300819397,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.9990000128746032,0.546316385269165,0.5102314949035645,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.891627848148346,0.3822590708732605,0.2682584822177887,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.9216843843460084,0.4195074737071991,0.3981888890266418,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.8730738759040833,0.3586950004100799,1.6197625398635864,290.1636962890625,288.60955810546875,291.19873046875,287.76837158203125,291.1978759765625,297.205322265625,291.1656799316406,1.0,0.6772347688674927,1.0,1.0,0.0,1.0,-3.754689931869507,3.75467848777771,1.1344270205881912e-05,2.903374433517456,0.0,0.0,0.0,163.20909118652344,173.0,85.22732543945312,-0.0,4077.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.8779042363166809,0.364942729473114,0.329593300819397,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.9990000128746032,0.546316385269165,0.5102314949035645,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.891627848148346,0.3822590708732605,0.2682584822177887,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.9216843843460084,0.4195074737071991,0.3981888890266418,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.8730738759040833,0.3586950004100799,1.6197625398635864,290.1636962890625,288.60955810546875,291.19873046875,287.76837158203125,291.1978759765625,297.205322265625,291.1656799316406,1.0,0.6772347688674927,1.0,1.0,0.0,1.0,-3.754689931869507,3.75467848777771,1.1344270205881912e-05,2.903374433517456,0.0,0.0,0.0,163.20909118652344,173.0,85.22732543945312,-0.0,4077.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22265625,0.8724755048751831,0.3654744029045105,0.3301329314708709,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.9990000128746032,0.5485273599624634,0.5186252593994141,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.8865312933921814,0.3834543526172638,0.269131064414978,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.9156672954559326,0.4207003712654114,0.3993712365627289,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.8668758273124695,0.3581795394420624,1.617734670639038,290.2231140136719,288.537109375,291.2571716308594,287.8148193359375,291.25634765625,297.2101135253906,291.2250671386719,1.0,0.6803756356239319,1.0,1.0,0.0,1.0,-3.76554274559021,3.765531301498413,1.1410000297473744e-05,2.911785125732422,0.0,0.0,0.0,166.59156799316406,176.0,83.29486846923828,-0.0,4128.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22265625,0.8724755048751831,0.3654744029045105,0.3301329314708709,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.9990000128746032,0.5485273599624634,0.5186252593994141,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.8865312933921814,0.3834543526172638,0.269131064414978,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.9156672954559326,0.4207003712654114,0.3993712365627289,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.8668758273124695,0.3581795394420624,1.617734670639038,290.2231140136719,288.537109375,291.2571716308594,287.8148193359375,291.25634765625,297.2101135253906,291.2250671386719,1.0,0.6803756356239319,1.0,1.0,0.0,1.0,-3.76554274559021,3.765531301498413,1.1410000297473744e-05,2.911785125732422,0.0,0.0,0.0,166.59156799316406,176.0,83.29486846923828,-0.0,4128.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.8661121726036072,0.3661387264728546,0.3308290541172027,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.9947095513343812,0.5512991547584534,0.5215668082237244,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.8804550170898438,0.3848227858543396,0.2701539099216461,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.908659040927887,0.4220458567142486,0.4007388055324554,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804870605469,0.8598347306251526,0.357838898897171,1.6166839599609375,290.2809753417969,288.4666442871094,291.3139953613281,287.86248779296875,291.3132019042969,297.2173156738281,291.2828369140625,1.0,0.6830600500106812,1.0,1.0,0.0,1.0,-3.771484613418579,3.7714731693267822,1.144601992564276e-05,2.9163734912872314,0.0,0.0,0.0,170.4444122314453,179.0,81.13988494873047,-0.0,4169.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.8661121726036072,0.3661387264728546,0.3308290541172027,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.9947095513343812,0.5512991547584534,0.5215668082237244,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.8804550170898438,0.3848227858543396,0.2701539099216461,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.908659040927887,0.4220458567142486,0.4007388055324554,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804870605469,0.8598347306251526,0.357838898897171,1.6166839599609375,290.2809753417969,288.4666442871094,291.3139953613281,287.86248779296875,291.3132019042969,297.2173156738281,291.2828369140625,1.0,0.6830600500106812,1.0,1.0,0.0,1.0,-3.771484613418579,3.7714731693267822,1.144601992564276e-05,2.9163734912872314,0.0,0.0,0.0,170.4444122314453,179.0,81.13988494873047,-0.0,4169.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
