time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.861473023891449,0.3669344484806061,0.331616997718811,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.9914852976799012,0.5545748472213745,0.5246492028236389,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.8761550784111023,0.3863607048988342,0.2712749540805816,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9038383364677428,0.4235362112522125,0.4022169411182403,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.8545531630516052,0.357666552066803,1.616263508796692,290.33709716796875,288.39825439453125,291.3691711425781,287.9111022949219,291.3683776855469,297.2266540527344,291.3388977050781,1.0,0.6856378316879272,1.0,1.0,0.0,1.0,-3.778745651245117,3.778733968734741,1.1489924872876143e-05,2.921917200088501,0.0,0.0,0.0,173.6798858642578,182.0,78.86542510986328,-0.0,4210.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.861473023891449,0.3669344484806061,0.331616997718811,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.9914852976799012,0.5545748472213745,0.5246492028236389,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.8761550784111023,0.3863607048988342,0.2712749540805816,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9038383364677428,0.4235362112522125,0.4022169411182403,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.8545531630516052,0.357666552066803,1.616263508796692,290.33709716796875,288.39825439453125,291.3691711425781,287.9111022949219,291.3683776855469,297.2266540527344,291.3388977050781,1.0,0.6856378316879272,1.0,1.0,0.0,1.0,-3.778745651245117,3.778733968734741,1.1489924872876143e-05,2.921917200088501,0.0,0.0,0.0,173.6798858642578,182.0,78.86542510986328,-0.0,4210.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8595569729804993,0.3673763573169708,0.3320458531379699,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.364501953125,0.990205705165863,0.5563210844993591,0.5263040065765381,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641357421875,0.8744242787361145,0.3871875405311584,0.2718723118305206,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642578125,0.9019363522529602,0.4243291020393371,0.4029964506626129,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.852327287197113,0.3576356768608093,1.6162819862365725,290.364501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.39532470703125,297.23162841796875,291.3663024902344,1.0,0.6869389414787292,1.0,1.0,0.0,1.0,-3.782931089401245,3.782919645309448,1.1515291589603294e-05,2.925119161605835,0.0,0.0,0.0,175.1680908203125,182.0,77.71244049072266,-0.0,4231.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.8578123450279236,0.3678447008132934,0.3324968516826629,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.989064395427704,0.5581173300743103,0.5280094146728516,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3911437988281,0.8728727102279663,0.3880497813224792,0.2724930942058563,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912658691406,0.9002188444137573,0.4251503646373749,0.4038012027740478,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.8502798080444336,0.3576372265815735,1.6164398193359375,290.3915100097656,288.3319702148437,291.422607421875,287.9603881835937,291.4218444824219,297.2366943359375,291.3932800292969,1.0,0.688260018825531,1.0,1.0,0.0,1.0,-3.78743052482605,3.787418842315674,1.1542600077518728e-05,2.9285643100738525,0.0,0.0,0.0,176.61129760742188,185.0,76.54153442382812,-0.0,4253.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.8557664752006531,0.3684802055358886,0.3331048786640167,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.9877511262893676,0.5604758858680725,0.5302508473396301,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.8710833787918091,0.389202356338501,0.273320585489273,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252014160156,0.8982125520706177,0.4262399971485138,0.4048660397529602,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42498779296875,0.8478554487228394,0.3576824367046356,1.616830825805664,290.4254455566406,288.2907409667969,291.45587158203125,287.9921264648437,291.4551086425781,297.24322509765625,291.4271850585937,1.0,0.6899868845939636,1.0,1.0,0.0,1.0,-3.7936062812805176,3.7935945987701416,1.1580145837797318e-05,2.9332964420318604,0.0,0.0,0.0,178.4195098876953,185.0,75.01178741455078,-0.0,4282.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4438171386719,0.8546876907348633,0.3688540160655975,0.3334611654281616,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.9870676398277284,0.5618274211883545,0.5315357446670532,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4438781738281,0.87015300989151,0.3898732662200928,0.2738014757633209,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.8971573710441589,0.4268702566623688,0.4054810106754303,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.8465678691864014,0.3577272891998291,1.6171367168426514,290.4442138671875,288.2679443359375,291.4742431640625,288.010009765625,291.4735107421875,297.24688720703125,291.4459228515625,1.0,0.6909774541854858,1.0,1.0,0.0,1.0,-3.79726767539978,3.797255992889404,1.1602438462432474e-05,2.936103582382202,0.0,0.0,0.0,179.42576599121094,188.0,74.1320571899414,-0.0,4298.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947204589844,0.8519084453582764,0.369945615530014,0.3345007300376892,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.9853368401527404,0.5656735301017761,0.5351895093917847,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.8678020238876343,0.3918190002441406,0.2751943469047546,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.8944473266601562,0.4286783039569855,0.407245397567749,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.8432246446609497,0.3579214215278625,1.618297100067139,290.4951171875,288.2061462402344,291.5240783691406,288.0597229003906,291.5233764648437,297.2569580078125,291.49676513671875,1.0,0.6938062310218811,1.0,1.0,0.0,1.0,-3.808109998703003,3.808098316192627,1.166859146906063e-05,2.944420337677002,0.0,0.0,0.0,182.200927734375,191.0,71.64366149902344,-0.0,4347.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947204589844,0.8519084453582764,0.369945615530014,0.3345007300376892,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.9853368401527404,0.5656735301017761,0.5351895093917847,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.8678020238876343,0.3918190002441406,0.2751943469047546,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.8944473266601562,0.4286783039569855,0.407245397567749,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.8432246446609497,0.3579214215278625,1.618297100067139,290.4951171875,288.2061462402344,291.5240783691406,288.0597229003906,291.5233764648437,297.2569580078125,291.49676513671875,1.0,0.6938062310218811,1.0,1.0,0.0,1.0,-3.808109998703003,3.808098316192627,1.166859146906063e-05,2.944420337677002,0.0,0.0,0.0,182.200927734375,191.0,71.64366149902344,-0.0,4347.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5437927246094,0.8493555784225464,0.371084064245224,0.3355873227119446,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.9838005304336548,0.5696646571159363,0.5389748811721802,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.8657114505767822,0.3938724994659424,0.2766627073287964,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439453125,0.8919671177864075,0.4305401146411896,0.4090656340122223,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54376220703125,0.8401453495025635,0.3582079410552978,1.619872808456421,290.5441589355469,288.1466979980469,291.572021484375,288.1091613769531,291.57135009765625,297.2667236328125,291.5457458496094,1.0,0.6967461109161377,1.0,1.0,0.0,1.0,-3.8198256492614746,3.819813966751098,1.174030330730602e-05,2.953412771224976,0.0,0.0,0.0,184.9755249023437,194.0,69.08258819580078,-0.0,4398.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5437927246094,0.8493555784225464,0.371084064245224,0.3355873227119446,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.9838005304336548,0.5696646571159363,0.5389748811721802,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.8657114505767822,0.3938724994659424,0.2766627073287964,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439453125,0.8919671177864075,0.4305401146411896,0.4090656340122223,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54376220703125,0.8401453495025635,0.3582079410552978,1.619872808456421,290.5441589355469,288.1466979980469,291.572021484375,288.1091613769531,291.57135009765625,297.2667236328125,291.5457458496094,1.0,0.6967461109161377,1.0,1.0,0.0,1.0,-3.8198256492614746,3.819813966751098,1.174030330730602e-05,2.953412771224976,0.0,0.0,0.0,184.9755249023437,194.0,69.08258819580078,-0.0,4398.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.8469848036766052,0.3722750246524811,0.3367160260677337,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59130859375,0.9824237823486328,0.5737738609313965,0.5428772568702698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59100341796875,0.863835871219635,0.3960312604904175,0.2782030403614044,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.591064453125,0.8896705508232117,0.4324578642845154,0.4109342396259308,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909118652344,0.8372800946235657,0.3585768938064575,1.621820330619812,290.5912780761719,288.0896911621094,291.6180114746094,288.1580810546875,291.61737060546875,297.27618408203125,291.5928039550781,1.0,0.699790358543396,1.0,1.0,0.0,1.0,-3.8323254585266113,3.832313537597656,1.1817067388619762e-05,2.9630112648010254,0.0,0.0,0.0,187.76174926757807,197.0,66.44170379638672,-0.0,4452.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.8469848036766052,0.3722750246524811,0.3367160260677337,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59130859375,0.9824237823486328,0.5737738609313965,0.5428772568702698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59100341796875,0.863835871219635,0.3960312604904175,0.2782030403614044,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.591064453125,0.8896705508232117,0.4324578642845154,0.4109342396259308,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909118652344,0.8372800946235657,0.3585768938064575,1.621820330619812,290.5912780761719,288.0896911621094,291.6180114746094,288.1580810546875,291.61737060546875,297.27618408203125,291.5928039550781,1.0,0.699790358543396,1.0,1.0,0.0,1.0,-3.8323254585266113,3.832313537597656,1.1817067388619762e-05,2.9630112648010254,0.0,0.0,0.0,187.76174926757807,197.0,66.44170379638672,-0.0,4452.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61376953125,0.8458649516105652,0.3728932738304138,0.3372998535633087,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.981788694858551,0.5758657455444336,0.5448645353317261,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61383056640625,0.8629733324050903,0.3971501886844635,0.2790004909038543,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.8885883092880249,0.4334403276443481,0.4118898212909698,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6137390136719,0.8359198570251465,0.3587902784347534,1.6229242086410522,290.6141052246094,288.0621032714844,291.6402587890625,288.1822509765625,291.6396179199219,297.2807922363281,291.6156005859375,1.0,0.701350212097168,1.0,1.0,0.0,1.0,-3.8388571739196777,3.8388454914093018,1.185728524433216e-05,2.9680285453796387,0.0,0.0,0.0,189.1600036621093,197.0,65.10234069824219,-0.0,4480.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361083984375,0.844785749912262,0.3735262751579284,0.3378966748714447,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6364440917969,0.9811856746673584,0.577979326248169,0.5468724966049194,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361694335937,0.8621566295623779,0.3982937932014465,0.279815137386322,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63623046875,0.887546956539154,0.4344380497932434,0.4128595292568207,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6360778808594,0.8346030116081238,0.3590210974216461,1.624106764793396,290.6364440917969,288.0351257324219,291.6619873046875,288.2061462402344,291.661376953125,297.2853088378906,291.6379089355469,1.0,0.7029332518577576,1.0,1.0,0.0,1.0,-3.845561981201172,3.845550060272217,1.189864269690588e-05,2.973179578781128,0.0,0.0,0.0,190.56190490722656,200.0,63.73796844482422,-0.0,4508.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67926025390625,0.8427407145500183,0.3748349845409393,0.3391283452510834,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.9800689816474916,0.5822668075561523,0.5509455800056458,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.8606511950492859,0.4006520807743072,0.281493991613388,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6794128417969,0.8855793476104736,0.4364778697490692,0.4148403406143188,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6792297363281,0.8320889472961426,0.3595317304134369,1.6266926527023315,290.6795959472656,287.9831237792969,291.70391845703125,288.2530517578125,291.7033386230469,297.2940673828125,291.68096923828125,1.0,0.7061651349067688,1.0,1.0,0.0,1.0,-3.859461784362793,3.859449863433838,1.1984616321569774e-05,2.983860731124878,0.0,0.0,0.0,193.3773193359375,203.0,60.93167495727539,-0.0,4567.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67926025390625,0.8427407145500183,0.3748349845409393,0.3391283452510834,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.9800689816474916,0.5822668075561523,0.5509455800056458,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.8606511950492859,0.4006520807743072,0.281493991613388,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6794128417969,0.8855793476104736,0.4364778697490692,0.4148403406143188,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6792297363281,0.8320889472961426,0.3595317304134369,1.6266926527023315,290.6795959472656,287.9831237792969,291.70391845703125,288.2530517578125,291.7033386230469,297.2940673828125,291.68096923828125,1.0,0.7061651349067688,1.0,1.0,0.0,1.0,-3.859461784362793,3.859449863433838,1.1984616321569774e-05,2.983860731124878,0.0,0.0,0.0,193.3773193359375,203.0,60.93167495727539,-0.0,4567.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7203369140625,0.840833842754364,0.3761970400810241,0.3404079675674438,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206420898437,0.9790624976158142,0.5866286754608154,0.5550888776779175,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72039794921875,0.8593018054962158,0.4030996859073639,0.283235490322113,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.720458984375,0.8837531208992004,0.4385737180709839,0.4168739318847656,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7203063964844,0.8297187089920044,0.3601027727127075,1.629551887512207,290.7206420898437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431945800781,297.30242919921875,291.7219543457031,1.0,0.7094789743423462,1.0,1.0,0.0,1.0,-3.873971939086914,3.873960018157959,1.2074708138243295e-05,2.9950146675109863,0.0,0.0,0.0,196.20899963378903,206.0,58.04879760742188,-0.0,4628.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7203369140625,0.840833842754364,0.3761970400810241,0.3404079675674438,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206420898437,0.9790624976158142,0.5866286754608154,0.5550888776779175,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72039794921875,0.8593018054962158,0.4030996859073639,0.283235490322113,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.720458984375,0.8837531208992004,0.4385737180709839,0.4168739318847656,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7203063964844,0.8297187089920044,0.3601027727127075,1.629551887512207,290.7206420898437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431945800781,297.30242919921875,291.7219543457031,1.0,0.7094789743423462,1.0,1.0,0.0,1.0,-3.873971939086914,3.873960018157959,1.2074708138243295e-05,2.9950146675109863,0.0,0.0,0.0,196.20899963378903,206.0,58.04879760742188,-0.0,4628.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.75927734375,0.8390491604804993,0.3776067793369293,0.3417307734489441,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75958251953125,0.9781551957130432,0.591057538986206,0.5592954754829407,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75933837890625,0.8580898642539978,0.4056267142295837,0.2850334644317627,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.8820531368255615,0.4407203197479248,0.4189556837081909,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.8274742364883423,0.3607277572154999,1.6326556205749512,290.7595520019531,287.8870544433594,291.7814025878906,288.3421936035156,291.7808837890625,297.3103942871094,291.76080322265625,1.0,0.712866485118866,1.0,1.0,0.0,1.0,-3.889031171798706,3.889019012451172,1.2168574357929174e-05,3.00659441947937,0.0,0.0,0.0,199.0575408935547,209.0,55.0872802734375,-0.0,4691.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.75927734375,0.8390491604804993,0.3776067793369293,0.3417307734489441,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75958251953125,0.9781551957130432,0.591057538986206,0.5592954754829407,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75933837890625,0.8580898642539978,0.4056267142295837,0.2850334644317627,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.8820531368255615,0.4407203197479248,0.4189556837081909,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.8274742364883423,0.3607277572154999,1.6326556205749512,290.7595520019531,287.8870544433594,291.7814025878906,288.3421936035156,291.7808837890625,297.3103942871094,291.76080322265625,1.0,0.712866485118866,1.0,1.0,0.0,1.0,-3.889031171798706,3.889019012451172,1.2168574357929174e-05,3.00659441947937,0.0,0.0,0.0,199.0575408935547,209.0,55.0872802734375,-0.0,4691.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960205078125,0.8373722434043884,0.3790582120418548,0.3430916368961334,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7962951660156,0.977336883544922,0.5955467224121094,0.5635591149330139,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960510253906,0.8569978475570679,0.4082249104976654,0.2868810296058655,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961120605469,0.8804654479026794,0.4429120719432831,0.4210804998874664,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79595947265625,0.8253396153450012,0.3614004552364349,1.6359766721725464,290.7962646484375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.31793212890625,291.7974548339844,1.0,0.7163195013999939,1.0,1.0,0.0,1.0,-3.9045779705047607,3.9045658111572266,1.2265875739103649e-05,3.0185530185699463,0.0,0.0,0.0,201.9232788085937,212.0,52.049259185791016,-0.0,4756.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960205078125,0.8373722434043884,0.3790582120418548,0.3430916368961334,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7962951660156,0.977336883544922,0.5955467224121094,0.5635591149330139,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960510253906,0.8569978475570679,0.4082249104976654,0.2868810296058655,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961120605469,0.8804654479026794,0.4429120719432831,0.4210804998874664,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79595947265625,0.8253396153450012,0.3614004552364349,1.6359766721725464,290.7962646484375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.31793212890625,291.7974548339844,1.0,0.7163195013999939,1.0,1.0,0.0,1.0,-3.9045779705047607,3.9045658111572266,1.2265875739103649e-05,3.0185530185699463,0.0,0.0,0.0,201.9232788085937,212.0,52.049259185791016,-0.0,4756.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81353759765625,0.8365710377693176,0.3797978460788727,0.3437847793102264,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8138122558594,0.9769592881202698,0.5978121161460876,0.5657105445861816,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135986328125,0.8564959764480591,0.4095540940761566,0.2878244519233703,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.8797109127044678,0.4440231919288635,0.4221575260162353,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135070800781,0.8243099451065063,0.3617529273033142,1.6377109289169312,290.81378173828125,287.8222045898437,291.8337097167969,288.4037475585937,291.833251953125,297.321533203125,291.81494140625,1.0,0.7180683016777039,1.0,1.0,0.0,1.0,-3.912520408630371,3.912508010864258,1.2315736967138946e-05,3.02466368675232,0.0,0.0,0.0,203.3620758056641,212.0,50.50557327270508,-0.0,4789.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8304748535156,0.835793137550354,0.3805456757545471,0.3444854915142059,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.83074951171875,0.9766018986701964,0.6000901460647583,0.567874014377594,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8305358886719,0.8560239672660828,0.4109043180942535,0.2887823581695556,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8305969238281,0.8789811730384827,0.4451435208320617,0.423243373632431,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8304443359375,0.8233036398887634,0.3621151745319366,1.6394895315170288,290.83074951171875,287.802001953125,291.8500061035156,288.4230651855469,291.8495483398437,297.3250427246094,291.83184814453125,1.0,0.7198308706283569,1.0,1.0,0.0,1.0,-3.920568227767944,3.920555830001831,1.236636580870254e-05,3.030856132507324,0.0,0.0,0.0,204.8044586181641,215.0,48.94595336914063,-0.0,4823.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538818359375,0.8347105979919434,0.3816352188587188,0.3455061912536621,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9761200547218324,0.6033908128738403,0.5710086226463318,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8539428710937,0.8553937077522278,0.4128843247890472,0.2901865243911743,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8539733886719,0.8779704570770264,0.4467711746692657,0.4248208105564117,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538513183594,0.8218920826911926,0.3626521825790405,1.642121434211731,290.8541259765625,287.774169921875,291.8724365234375,288.4496459960937,291.8720092773437,297.3299255371094,291.85516357421875,1.0,0.72239089012146,1.0,1.0,0.0,1.0,-3.932325601577759,3.9323132038116455,1.2440525097190402e-05,3.039905309677124,0.0,0.0,0.0,206.8878631591797,215.0,46.65885925292969,-0.0,4873.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968680,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626708984375,0.8343005180358887,0.3820623755455017,0.3459063470363617,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.9759421944618224,0.6046801805496216,0.5722332000732422,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.8551633954048157,0.4136651158332824,0.2907401323318481,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.8775891661643982,0.4474081397056579,0.4254381656646728,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.8213539719581604,0.3628653287887573,1.6431649923324585,290.8628845214844,287.7637634277344,291.8808288574219,288.4595947265625,291.88043212890625,297.331787109375,291.8639221191406,1.0,0.7233927845954895,1.0,1.0,0.0,1.0,-3.936946630477905,3.936933994293213,1.246973351953784e-05,3.04346227645874,0.0,0.0,0.0,207.7001342773437,218.0,45.7509880065918,-0.0,4892.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968740,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924560546875,0.8328823447227478,0.3836021721363067,0.3473488688468933,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8927001953125,0.975348174571991,0.6093102693557739,0.5766306519508362,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.8544049859046936,0.4165029227733612,0.2927517890930176,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925476074219,0.8762773871421814,0.4496999979019165,0.4276595115661621,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924255371094,0.8194776177406311,0.3636450469493866,1.646977424621582,290.8926696777344,287.728515625,291.9092712402344,288.4931335449219,291.9089050292969,297.3381042480469,291.89361572265625,1.0,0.726997971534729,1.0,1.0,0.0,1.0,-3.9536595344543457,3.953646898269653,1.2575669643410947e-05,3.0563302040100098,0.0,0.0,0.0,210.6108245849609,221.0,42.473388671875,-0.0,4963.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968800,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924560546875,0.8328823447227478,0.3836021721363067,0.3473488688468933,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8927001953125,0.975348174571991,0.6093102693557739,0.5766306519508362,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.8544049859046936,0.4165029227733612,0.2927517890930176,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925476074219,0.8762773871421814,0.4496999979019165,0.4276595115661621,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924255371094,0.8194776177406311,0.3636450469493866,1.646977424621582,290.8926696777344,287.728515625,291.9092712402344,288.4931335449219,291.9089050292969,297.3381042480469,291.89361572265625,1.0,0.726997971534729,1.0,1.0,0.0,1.0,-3.9536595344543457,3.953646898269653,1.2575669643410947e-05,3.0563302040100098,0.0,0.0,0.0,210.6108245849609,221.0,42.473388671875,-0.0,4963.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968860,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9198608398437,0.8315269351005554,0.3851587474346161,0.3488075733184814,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200744628906,0.9748100638389589,0.6139734983444214,0.5810600519180298,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9198913574219,0.8537372350692749,0.4194122850894928,0.2948137819766998,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.919921875,0.8750343322753906,0.4520129859447479,0.4299018085002899,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9198303222656,0.8176621198654175,0.3644481599330902,1.6509002447128296,290.9200439453125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.3440246582031,291.9209289550781,1.0,0.7306389808654785,1.0,1.0,0.0,1.0,-3.970649480819702,3.9706368446350098,1.2683835848292802e-05,3.069416046142578,0.0,0.0,0.0,213.5369873046875,224.0,39.11187362670898,-0.0,5035.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968920,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9198608398437,0.8315269351005554,0.3851587474346161,0.3488075733184814,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200744628906,0.9748100638389589,0.6139734983444214,0.5810600519180298,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9198913574219,0.8537372350692749,0.4194122850894928,0.2948137819766998,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.919921875,0.8750343322753906,0.4520129859447479,0.4299018085002899,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9198303222656,0.8176621198654175,0.3644481599330902,1.6509002447128296,290.9200439453125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.3440246582031,291.9209289550781,1.0,0.7306389808654785,1.0,1.0,0.0,1.0,-3.970649480819702,3.9706368446350098,1.2683835848292802e-05,3.069416046142578,0.0,0.0,0.0,213.5369873046875,224.0,39.11187362670898,-0.0,5035.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447631835937,0.8302238583564758,0.386725902557373,0.3502770960330963,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.97431880235672,0.61866295337677,0.5855150818824768,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.8531496524810791,0.4223882555961609,0.2969226837158203,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94482421875,0.8738492131233215,0.454341173171997,0.4321596324443817,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447326660156,0.8158958554267883,0.365268737077713,1.6549075841903689,290.9449462890625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.3495178222656,291.9457397460937,1.0,0.7343082427978516,1.0,1.0,0.0,1.0,-3.987860679626465,3.987847805023194,1.2793899259122554e-05,3.0826776027679443,0.0,0.0,0.0,216.4789581298828,227.0,35.67832946777344,-0.0,5108.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447631835937,0.8302238583564758,0.386725902557373,0.3502770960330963,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.97431880235672,0.61866295337677,0.5855150818824768,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.8531496524810791,0.4223882555961609,0.2969226837158203,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94482421875,0.8738492131233215,0.454341173171997,0.4321596324443817,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447326660156,0.8158958554267883,0.365268737077713,1.6549075841903689,290.9449462890625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.3495178222656,291.9457397460937,1.0,0.7343082427978516,1.0,1.0,0.0,1.0,-3.987860679626465,3.987847805023194,1.2793899259122554e-05,3.0826776027679443,0.0,0.0,0.0,216.4789581298828,227.0,35.67832946777344,-0.0,5108.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969100,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9562683105469,0.8295888900756836,0.3875115513801574,0.3510141968727112,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9564514160156,0.9740880131721495,0.6210154294967651,0.5877503156661987,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.956298828125,0.8528829216957092,0.4238997399806976,0.2979937195777893,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9563293457031,0.8732753396034241,0.4555091261863708,0.4332927167415619,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95623779296875,0.8150278329849243,0.3656837344169616,1.6569349765777588,290.9564208984375,287.6537780761719,291.96954345703125,288.5617370605469,291.9692687988281,297.3520812988281,291.9571838378906,1.0,0.7361512184143066,1.0,1.0,0.0,1.0,-3.996532201766968,3.996519327163696,1.2849538506998217e-05,3.0893611907958984,0.0,0.0,0.0,217.9559326171875,227.0,33.93715286254883,-0.0,5145.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9671325683594,0.8289632201194763,0.388297438621521,0.3517519533634186,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96728515625,0.9738656282424928,0.6233717799186707,0.5899895429611206,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9671630859375,0.8526326417922974,0.4254260957241058,0.2990753352642059,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9671936035156,0.872712254524231,0.4566785395145416,0.4344275295734405,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.8141679763793945,0.3661007881164551,1.6589735746383667,290.96728515625,287.6412048339844,291.97967529296875,288.57257080078125,291.9794311523437,297.35455322265625,291.9679870605469,1.0,0.7379984259605408,1.0,1.0,0.0,1.0,-4.005237579345703,4.005224704742432,1.2905521543871146e-05,3.0960724353790283,0.0,0.0,0.0,219.4369201660156,230.0,32.18562316894531,-0.0,5183.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969220,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9869079589844,0.8277350664138794,0.3898666203022003,0.3532263040542602,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.987060546875,0.973441481590271,0.6280921101570129,0.5944762229919434,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9869384765625,0.8521761894226074,0.4285198152065277,0.3012676239013672,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9869689941406,0.8716132640838623,0.4590184986591339,0.4366993904113769,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98687744140625,0.8124670386314392,0.3669378161430359,1.663069486618042,290.9870300292969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.359130859375,291.9876708984375,1.0,0.741701066493988,1.0,1.0,0.0,1.0,-4.022717952728272,4.022705078125,1.301831525779562e-05,3.1095528602600098,0.0,0.0,0.0,222.4109039306641,233.0,28.603605270385746,-0.0,5258.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969280,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9869079589844,0.8277350664138794,0.3898666203022003,0.3532263040542602,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.987060546875,0.973441481590271,0.6280921101570129,0.5944762229919434,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9869384765625,0.8521761894226074,0.4285198152065277,0.3012676239013672,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9869689941406,0.8716132640838623,0.4590184986591339,0.4366993904113769,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98687744140625,0.8124670386314392,0.3669378161430359,1.663069486618042,290.9870300292969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.359130859375,291.9876708984375,1.0,0.741701066493988,1.0,1.0,0.0,1.0,-4.022717952728272,4.022705078125,1.301831525779562e-05,3.1095528602600098,0.0,0.0,0.0,222.4109039306641,233.0,28.603605270385746,-0.0,5258.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
