time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040283203125,0.8265301585197449,0.3914269804954529,0.3546945452690124,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.004150390625,0.9730377197265624,0.6328164339065552,0.5989683270454407,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.8517711758613586,0.4316639006137848,0.3034958839416504,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.8705431222915649,0.4613547027111053,0.4389695227146148,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040283203125,0.8107823729515076,0.3677735924720764,1.6671684980392456,291.004150390625,287.5990600585937,292.013671875,288.6047668457031,292.01348876953125,297.3632507324219,292.00469970703125,1.0,0.7454083561897278,1.0,1.0,0.0,1.0,-4.040242671966553,4.040229797363281,1.313191205554176e-05,3.123074531555176,0.0,0.0,0.0,225.4010009765625,236.0,24.92752265930176,-0.0,5335.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969400,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040283203125,0.8265301585197449,0.3914269804954529,0.3546945452690124,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.004150390625,0.9730377197265624,0.6328164339065552,0.5989683270454407,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040588378906,0.8517711758613586,0.4316639006137848,0.3034958839416504,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.8705431222915649,0.4613547027111053,0.4389695227146148,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0040283203125,0.8107823729515076,0.3677735924720764,1.6671684980392456,291.004150390625,287.5990600585937,292.013671875,288.6047668457031,292.01348876953125,297.3632507324219,292.00469970703125,1.0,0.7454083561897278,1.0,1.0,0.0,1.0,-4.040242671966553,4.040229797363281,1.313191205554176e-05,3.123074531555176,0.0,0.0,0.0,225.4010009765625,236.0,24.92752265930176,-0.0,5335.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969460,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184631347656,0.8253394961357117,0.392971783876419,0.3561508357524872,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185546875,0.9726458191871644,0.6375371813774109,0.6034588813781738,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184936523437,0.8514092564582825,0.4348538517951965,0.3057569861412048,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184936523437,0.8694927096366882,0.4636806547641754,0.441231906414032,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184326171875,0.8091030120849609,0.3686017990112304,1.6712433099746704,291.0185546875,287.5830383300781,292.0265808105469,288.6137390136719,292.0264587402344,297.3669128417969,292.0190124511719,1.0,0.7491124868392944,1.0,1.0,0.0,1.0,-4.057753086090088,4.057739734649658,1.324592813034542e-05,3.136591911315918,0.0,0.0,0.0,228.407470703125,239.0,21.191381454467773,-0.0,5412.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969520,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184631347656,0.8253394961357117,0.392971783876419,0.3561508357524872,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185546875,0.9726458191871644,0.6375371813774109,0.6034588813781738,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184936523437,0.8514092564582825,0.4348538517951965,0.3057569861412048,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184936523437,0.8694927096366882,0.4636806547641754,0.441231906414032,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184326171875,0.8091030120849609,0.3686017990112304,1.6712433099746704,291.0185546875,287.5830383300781,292.0265808105469,288.6137390136719,292.0264587402344,297.3669128417969,292.0190124511719,1.0,0.7491124868392944,1.0,1.0,0.0,1.0,-4.057753086090088,4.057739734649658,1.324592813034542e-05,3.136591911315918,0.0,0.0,0.0,228.407470703125,239.0,21.191381454467773,-0.0,5412.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969580,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0300598144531,0.8241605758666992,0.3944868147373199,0.3575821816921234,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301513671875,0.9722598195075988,0.64222252368927,0.607917845249176,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.8510840535163879,0.438067764043808,0.308035671710968,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.8684589862823486,0.4659781157970428,0.4434691667556762,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0300598144531,0.807426929473877,0.3694120943546295,1.675246000289917,291.0301513671875,287.57049560546875,292.0367126464844,288.61749267578125,292.0365905761719,297.3700561523437,292.030517578125,1.0,0.7527866363525391,1.0,1.0,0.0,1.0,-4.075100421905518,4.075087070465088,1.3359393960854504e-05,3.149991512298584,0.973181426525116,0.973181426525116,0.0,231.4147491455078,239.0,17.403547286987305,-0.0,5489.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11969640,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301208496094,0.8241544961929321,0.3944945633411407,0.3575895130634308,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302124023437,0.9722577929496764,0.642246663570404,0.6079408526420593,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301513671875,0.8510825037956238,0.4380844235420227,0.3080474734306335,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301513671875,0.8684536218643188,0.4659899175167084,0.4434806704521179,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301208496094,0.8074182868003845,0.369416207075119,1.6752665042877195,291.0301818847656,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.3700561523437,292.03057861328125,1.0,0.7528055906295776,1.0,1.0,0.0,1.0,-4.075189590454102,4.075176239013672,1.3359977856453042e-05,3.1500604152679443,0.9734194874763488,0.9734194874763488,0.0,231.4302978515625,242.0,17.383678436279297,-0.0,5490.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0022047380916774,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0015718064969405,1.0,0.0,0.0,7.488872633132361e-09,7.617919628444271e-09,1.804600358035202e-10,4.383439318189631e-07,4.327094700329326e-07,5.634439581569951e-09,0.0,0.0,-0.0,0.0001042281292029,0.0,3.3631167295489206e-11,3.175324891913078e-08,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11969700,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642333984375,0.8237569332122803,0.3953668773174286,0.3583697378635406,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535217285156,0.972278892993927,0.6447219252586365,0.6102539896965027,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615173339844,0.8511266112327576,0.4398178458213806,0.3092482089996338,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9600830078125,0.8681381344795227,0.4672345817089081,0.4446548223495483,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660339355469,0.8067605495452881,0.369899034500122,1.6774648427963257,290.95458984375,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,297.37286376953125,291.9100952148437,1.0,0.7546795010566711,1.0,1.0,0.0,1.0,-4.084415912628174,4.084402561187744,1.3420393770502416e-05,3.157145738601685,0.9957539439201356,0.9957539439201356,0.0,232.835693359375,242.0,1186.3878173828125,-0.0,5530.265625,1.0,290.7601013183594,292.0789794921875,293.78289794921875,294.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,1486.0107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.23147913813591,1.0,0.0,0.0,0.8053415417671204,0.8053449988365173,5.3033581082218006e-08,4.246662616729736,4.246652603149414,9.949065315595362e-06,0.0,0.0,-0.0,5622.34033203125,0.0,16.5267276763916,1892.6961669921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11969760,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8303527832031,0.82041996717453,0.3928031027317047,0.3581031262874603,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076171875,0.9690150022506714,0.6435461044311523,0.6113932728767395,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82440185546875,0.8482310175895691,0.4385938346385956,0.3097656965255737,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8213195800781,0.864801287651062,0.4657324850559234,0.4449741840362549,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8343200683594,0.8032259345054626,0.3681292831897735,1.6764483451843262,289.80987548828125,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,297.34197998046875,290.72369384765625,1.0,0.7560427188873291,1.0,1.0,0.0,1.0,-4.085320472717285,4.085307121276856,1.3428787497105075e-05,3.1586146354675293,0.9996957778930664,0.9996957778930664,0.0,235.97280883789065,245.0,6931.87109375,-0.0,5555.0615234375,1.0,288.0016784667969,290.9201354980469,294.1683044433594,296.0855712890625,293.1499938964844,293.1499938964844,283.1499938964844,2377.414306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180025696754456,1.0,0.0,0.0,1.0269266366958618,1.0269285440444946,7.086620001928169e-08,4.265316963195801,4.265306949615479,9.791110642254353e-06,0.0,0.0,-0.0,5848.7333984375,0.0,33.20078659057617,1895.3543701171875,0.0,565.3469848632812,0.2638092637062073,1.0,0.0,3.0,1.0,0.0
11969820,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5888671875,0.7927209138870239,0.376578152179718,0.3484070599079132,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687866210937,0.9382840394973756,0.6289716362953186,0.6029770970344543,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.8237594962120056,0.426031082868576,0.3043932616710663,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.8392924666404724,0.45316281914711,0.437580406665802,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919494628906,0.7773017287254333,0.3564346134662628,1.6432280540466309,287.57086181640625,287.5566711425781,292.0478515625,288.6101989746094,292.0478210449219,297.1811218261719,288.4984741210937,1.0,0.7526114583015442,1.0,1.0,0.0,1.0,-4.008345603942871,4.0083327293396,1.2934234291606115e-05,3.1012537479400635,0.9815453290939332,0.9815453290939332,0.0,252.4797515869141,245.0,15694.361328125,-0.0,5419.1015625,1.0,284.9452209472656,288.2142639160156,293.2665405273437,295.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,4743.4072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784507870674133,1.0,0.0,0.0,1.4362436532974243,1.4362472295761108,1.3764449136033368e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,5402.08740234375,0.0,90.96442413330078,1895.4368896484373,0.0,2276.241943359375,0.3608691990375519,1.0,0.0,3.0,1.0,0.0
11969880,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14715576171875,0.782987117767334,0.3710896074771881,0.3443112373352051,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293640136719,0.9271520376205444,0.6238324642181396,0.5990461111068726,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1420593261719,0.815410852432251,0.4215987920761108,0.3019106686115265,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.8309599757194519,0.4487093687057495,0.4342221617698669,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14971923828125,0.7686269879341125,0.3522688746452331,1.6284840106964111,287.1312561035156,287.55584716796875,292.04852294921875,288.6081848144531,292.0484924316406,297.1304016113281,288.06793212890625,1.0,0.7504103779792786,1.0,1.0,0.0,1.0,-3.9739348888397217,3.97392201423645,1.2714140211755875e-05,3.0749621391296387,0.9751332402229308,0.9751332402229308,0.0,257.9076232910156,233.0,17152.587890625,-0.0,5346.404296875,1.0,284.48468017578125,287.6922607421875,292.96160888671875,295.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,5393.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083145618438721,1.0,0.0,0.0,1.5246750116348269,1.5246789455413818,1.5511363926634658e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5242.61083984375,0.0,108.9729232788086,1895.43701171875,0.0,2547.6806640625,0.3854171633720398,1.0,0.0,3.0,1.0,0.0
11969940,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25958251953125,0.7554895281791687,0.3526541590690613,0.3285211622714996,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519836425781,0.898123025894165,0.606393039226532,0.5835621953010559,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572326660156,0.7902029156684875,0.4064193665981293,0.2920327484607696,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562561035156,0.8071464896202087,0.433131605386734,0.4206518530845642,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2604675292969,0.7444800138473511,0.3372745215892792,1.5675054788589478,286.2528381347656,287.55419921875,292.04986572265625,288.5995178222656,292.04986572265625,296.9682006835937,287.2266540527344,1.0,0.7374446988105774,1.0,1.0,0.0,1.0,-3.834702968597412,3.834691047668457,1.1839326361950953e-05,2.967390775680542,0.9549829363822936,0.9549829363822936,0.0,270.1227111816406,233.0,21114.89453125,-0.0,4998.52978515625,1.0,283.5716857910156,286.5162658691406,292.090576171875,294.18438720703125,293.1499938964844,293.1499938964844,283.1499938964844,7949.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443358540534973,1.0,0.0,0.0,1.820885419845581,1.820891261100769,2.212374567989173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.40869140625,0.0,186.5815887451172,1895.4371337890625,0.0,2882.250732421875,0.4551492631435394,1.0,0.0,3.0,1.0,0.0
11970000,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.7464674115180969,0.3453556299209595,0.3216293156147003,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.8895328044891357,0.5994317531585693,0.5767281651496887,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395812988281,0.7817365527153015,0.4002861976623535,0.2876127064228058,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.7985984086990356,0.4266423285007477,0.4144166707992553,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.7364036440849304,0.3307817578315735,1.5384539365768433,286.03631591796875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.9059753417969,287.01641845703125,1.0,0.730305552482605,1.0,1.0,0.0,1.0,-3.770382642745972,3.770371198654175,1.144459383795038e-05,2.9173130989074707,0.946148693561554,0.946148693561554,0.0,272.52130126953125,221.0,22166.119140625,-0.0,4823.78271484375,1.0,283.38311767578125,286.2354431152344,291.8156433105469,293.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,9098.7138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839363694190979,1.0,0.0,0.0,1.9330711364746087,1.933077692985535,2.493383419732709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.45654296875,0.0,223.7893524169922,1895.4371337890625,0.0,2835.770751953125,0.4855306446552276,1.0,0.0,3.0,1.0,0.0
11970060,296.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.736233651638031,0.3318403363227844,0.3069517612457275,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8825684189796448,0.5866552591323853,0.5621528625488281,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280517578125,0.7737510800361633,0.3894609212875366,0.278324693441391,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6277160644531,0.7900777459144592,0.414401650428772,0.4006139934062958,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.7269226312637329,0.3180232048034668,1.4713212251663208,285.6266174316406,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8123779296875,286.61773681640625,1.0,0.708480954170227,1.0,1.0,0.0,1.0,-3.626505136489868,3.626494646072388,1.058307861967478e-05,2.8043134212493896,0.9172688722610474,0.9172688722610474,0.0,264.3905029296875,209.0,23833.263671875,-0.0,4366.97705078125,1.0,283.17840576171875,285.74835205078125,291.3945617675781,293.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,12970.3408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936288118362427,1.0,0.0,0.0,2.244209051132202,2.244218111038208,3.3606247029638325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.19287109375,0.0,353.42803955078125,1895.4371337890625,0.0,2413.323486328125,0.5622401237487793,1.0,0.0,3.0,1.0,0.0
11970120,296.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.736233651638031,0.3318403363227844,0.3069517612457275,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8825684189796448,0.5866552591323853,0.5621528625488281,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280517578125,0.7737510800361633,0.3894609212875366,0.278324693441391,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6277160644531,0.7900777459144592,0.414401650428772,0.4006139934062958,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.7269226312637329,0.3180232048034668,1.4713212251663208,285.6266174316406,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8123779296875,286.61773681640625,1.0,0.708480954170227,1.0,1.0,0.0,1.0,-3.626505136489868,3.626494646072388,1.058307861967478e-05,2.8043134212493896,0.9172688722610474,0.9172688722610474,0.0,264.3905029296875,209.0,23833.263671875,-0.0,4366.97705078125,1.0,283.17840576171875,285.74835205078125,291.3945617675781,293.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,12970.3408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936288118362427,1.0,0.0,0.0,2.244209051132202,2.244218111038208,3.3606247029638325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.19287109375,0.0,353.42803955078125,1895.4371337890625,0.0,2413.323486328125,0.5622401237487793,1.0,0.0,3.0,1.0,0.0
11970180,296.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.7353312969207764,0.3220354616641998,0.297111839056015,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8860085606575012,0.5776160359382629,0.5525488257408142,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246520996094,0.775409996509552,0.381718635559082,0.2721885740756988,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244689941406,0.7911791205406189,0.4051377177238464,0.3908949792385101,296.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.7256565093994141,0.3079692423343658,1.4217689037322998,285.423828125,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,296.7646789550781,286.41845703125,1.0,0.6885719895362854,1.0,1.0,0.0,1.0,-3.524390697479248,3.524380683898926,9.993670573749114e-06,2.72469162940979,0.887200653553009,0.887200653553009,0.0,249.63555908203125,197.0,24449.203125,-0.0,4006.982666015625,1.0,283.1526794433594,285.54229736328125,291.359130859375,292.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,16702.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514219880104065,1.0,0.0,0.0,2.460472345352173,2.4604833126068115,4.0395249811808753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.54638671875,0.0,471.3721008300781,1895.4371337890625,0.0,2037.7659912109373,0.6104016304016113,1.0,0.0,3.0,1.0,0.0
11970240,296.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.7353312969207764,0.3220354616641998,0.297111839056015,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8860085606575012,0.5776160359382629,0.5525488257408142,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246520996094,0.775409996509552,0.381718635559082,0.2721885740756988,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244689941406,0.7911791205406189,0.4051377177238464,0.3908949792385101,296.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.7256565093994141,0.3079692423343658,1.4217689037322998,285.423828125,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,296.7646789550781,286.41845703125,1.0,0.6885719895362854,1.0,1.0,0.0,1.0,-3.524390697479248,3.524380683898926,9.993670573749114e-06,2.72469162940979,0.887200653553009,0.887200653553009,0.0,249.63555908203125,197.0,24449.203125,-0.0,4006.982666015625,1.0,283.1526794433594,285.54229736328125,291.359130859375,292.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,16702.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514219880104065,1.0,0.0,0.0,2.460472345352173,2.4604833126068115,4.0395249811808753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.54638671875,0.0,471.3721008300781,1895.4371337890625,0.0,2037.7659912109373,0.6104016304016113,1.0,0.0,3.0,1.0,0.0
11970300,296.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.7363083362579346,0.31806680560112,0.2930887341499328,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36968994140625,0.8893437385559082,0.5740706920623779,0.5487204194068909,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.7777501940727234,0.3786998093128204,0.2697373032569885,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.7932302355766296,0.4013510048389435,0.3868583142757416,296.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.7263370156288147,0.3037730157375335,1.4007519483566284,285.3698425292969,287.5686340332031,292.0382080078125,288.53863525390625,292.0383605957031,296.7523193359375,286.3661499023437,1.0,0.6793488264083862,1.0,1.0,0.0,1.0,-3.481846332550049,3.4818365573883057,9.753113772603683e-06,2.6915283203125,0.8719413876533508,0.8719413876533508,0.0,241.7466735839844,197.0,24403.5859375,-0.0,3851.962646484375,1.0,283.1507873535156,285.4925842285156,291.3878173828125,293.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17944.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383695840835571,1.0,0.0,0.0,2.500283479690552,2.5002949237823486,4.171304510691698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.7197265625,0.0,498.1979064941406,1895.4371337890625,0.0,1925.7060546875,0.6234121322631836,1.0,0.0,3.0,1.0,0.0
11970360,296.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.7379836440086365,0.3145541846752167,0.2895204722881317,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.893470823764801,0.5710039734840393,0.5453924536705017,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.7808526754379272,0.3761187493801117,0.267618328332901,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.796027421951294,0.3980010151863098,0.3832689523696899,296.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.7276870012283325,0.3000267744064331,1.3818825483322144,285.32763671875,287.5748291015625,292.033203125,288.5243835449219,292.03338623046875,296.74542236328125,286.3247985839844,1.0,0.67061448097229,1.0,1.0,0.0,1.0,-3.443976879119873,3.443967342376709,9.541480721964035e-06,2.6620190143585205,0.8564696907997131,0.8564696907997131,0.0,233.7928009033203,185.0,24313.06640625,-0.0,3711.30908203125,1.0,283.15020751953125,285.4550476074219,291.4181213378906,293.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,19158.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730002760887146,1.0,0.0,0.0,2.528104543685913,2.528116464614868,4.264649930973974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.14599609375,0.0,519.2283325195312,1895.4371337890625,0.0,1855.091552734375,0.628184974193573,1.0,0.0,3.0,1.0,0.0
11970420,296.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895812988281,0.7428979873657227,0.3085586428642273,0.2833968997001648,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.9034797549247742,0.5659498572349548,0.539848804473877,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894592285156,0.7887975573539734,0.3719783127307892,0.2641507983207702,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8032847046852112,0.392312616109848,0.3771258592605591,296.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28961181640625,0.7319105267524719,0.2936077713966369,1.349315524101257,285.2893371582031,287.59014892578125,292.0208435058594,288.4931640625,292.0210876464844,296.7433776855469,286.2882080078125,1.0,0.6544634699821472,1.0,1.0,0.0,1.0,-3.379197359085083,3.379188299179077,9.184911505144557e-06,2.6115658283233643,0.8254102468490601,0.8254102468490601,0.0,218.1524200439453,173.0,23829.62890625,-0.0,3465.336181640625,1.0,283.1500244140625,285.4298400878906,291.44732666015625,293.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,20652.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215973138809204,1.0,0.0,0.0,2.499662160873413,2.499674081802368,4.1692314312058443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.0810546875,0.0,511.7499694824219,1895.4371337890625,0.0,1785.1837158203125,0.6233637928962708,1.0,0.0,3.0,1.0,0.0
11970480,296.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895812988281,0.7428979873657227,0.3085586428642273,0.2833968997001648,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.9034797549247742,0.5659498572349548,0.539848804473877,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894592285156,0.7887975573539734,0.3719783127307892,0.2641507983207702,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8032847046852112,0.392312616109848,0.3771258592605591,296.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28961181640625,0.7319105267524719,0.2936077713966369,1.349315524101257,285.2893371582031,287.59014892578125,292.0208435058594,288.4931640625,292.0210876464844,296.7433776855469,286.2882080078125,1.0,0.6544634699821472,1.0,1.0,0.0,1.0,-3.379197359085083,3.379188299179077,9.184911505144557e-06,2.6115658283233643,0.8254102468490601,0.8254102468490601,0.0,218.1524200439453,173.0,23829.62890625,-0.0,3465.336181640625,1.0,283.1500244140625,285.4298400878906,291.44732666015625,293.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,20652.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215973138809204,1.0,0.0,0.0,2.499662160873413,2.499674081802368,4.1692314312058443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.0810546875,0.0,511.7499694824219,1895.4371337890625,0.0,1785.1837158203125,0.6233637928962708,1.0,0.0,3.0,1.0,0.0
11970540,296.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7495312690734863,0.3035857677459717,0.2782726883888244,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.9161749482154846,0.561941385269165,0.5353848934173584,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.7986196875572205,0.3688650131225586,0.2614615857601166,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.8121120929718018,0.3876218795776367,0.3720127642154693,296.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.737787127494812,0.2882727980613708,1.3220337629318235,285.2904968261719,287.6091003417969,292.00555419921875,288.4585266113281,292.005859375,296.7511291503906,286.2906188964844,1.0,0.6397863030433655,1.0,1.0,0.0,1.0,-3.3254599571228027,3.325450897216797,8.894334314391017e-06,2.5697357654571533,0.7943668961524963,0.7943668961524963,0.0,203.1431884765625,161.0,23120.296875,-0.0,3256.11962890625,1.0,283.1499938964844,285.4468688964844,291.4285583496094,292.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,21360.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161991000175476,1.0,0.0,0.0,2.40340542793274,2.403416872024536,3.854317185414402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.35400390625,0.0,466.0495300292969,1895.4371337890625,0.0,1740.86279296875,0.6027361154556274,1.0,0.0,3.0,1.0,0.0
11970600,296.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7495312690734863,0.3035857677459717,0.2782726883888244,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.9161749482154846,0.561941385269165,0.5353848934173584,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.7986196875572205,0.3688650131225586,0.2614615857601166,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.8121120929718018,0.3876218795776367,0.3720127642154693,296.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.737787127494812,0.2882727980613708,1.3220337629318235,285.2904968261719,287.6091003417969,292.00555419921875,288.4585266113281,292.005859375,296.7511291503906,286.2906188964844,1.0,0.6397863030433655,1.0,1.0,0.0,1.0,-3.3254599571228027,3.325450897216797,8.894334314391017e-06,2.5697357654571533,0.7943668961524963,0.7943668961524963,0.0,203.1431884765625,161.0,23120.296875,-0.0,3256.11962890625,1.0,283.1499938964844,285.4468688964844,291.4285583496094,292.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,21360.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161991000175476,1.0,0.0,0.0,2.40340542793274,2.403416872024536,3.854317185414402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.35400390625,0.0,466.0495300292969,1895.4371337890625,0.0,1740.86279296875,0.6027361154556274,1.0,0.0,3.0,1.0,0.0
11970660,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32061767578125,0.7578427791595459,0.2993707954883575,0.2738869488239288,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9316097497940063,0.5587018132209778,0.5317030549049377,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32080078125,0.8100588917732239,0.3665315806865692,0.2593567371368408,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.8220027089118958,0.3836648166179657,0.3676503300666809,296.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205871582031,0.745248556137085,0.2837423980236053,1.2986587285995483,285.3209533691406,287.6313781738281,291.98760986328125,288.4208679199219,291.9879455566406,296.7655639648437,286.3220520019531,1.0,0.6262596249580383,1.0,1.0,0.0,1.0,-3.2798609733581543,3.279852390289306,8.651462849229574e-06,2.534254550933838,0.7636147141456604,0.7636147141456604,0.0,188.7777404785156,149.0,22248.353515625,-0.0,3074.255615234375,1.0,283.1499938964844,285.4954833984375,291.3802185058594,292.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,21454.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083024978637695,1.0,0.0,0.0,2.2618234157562256,2.261833906173706,3.413585147882259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.96484375,0.0,400.2038879394531,1895.4371337890625,0.0,1676.8809814453125,0.574627161026001,1.0,0.0,3.0,1.0,0.0
11970720,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32061767578125,0.7578427791595459,0.2993707954883575,0.2738869488239288,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9316097497940063,0.5587018132209778,0.5317030549049377,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32080078125,0.8100588917732239,0.3665315806865692,0.2593567371368408,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.8220027089118958,0.3836648166179657,0.3676503300666809,296.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205871582031,0.745248556137085,0.2837423980236053,1.2986587285995483,285.3209533691406,287.6313781738281,291.98760986328125,288.4208679199219,291.9879455566406,296.7655639648437,286.3220520019531,1.0,0.6262596249580383,1.0,1.0,0.0,1.0,-3.2798609733581543,3.279852390289306,8.651462849229574e-06,2.534254550933838,0.7636147141456604,0.7636147141456604,0.0,188.7777404785156,149.0,22248.353515625,-0.0,3074.255615234375,1.0,283.1499938964844,285.4954833984375,291.3802185058594,292.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,21454.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083024978637695,1.0,0.0,0.0,2.2618234157562256,2.261833906173706,3.413585147882259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.96484375,0.0,400.2038879394531,1895.4371337890625,0.0,1676.8809814453125,0.574627161026001,1.0,0.0,3.0,1.0,0.0
11970780,296.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593139648437,0.7679720520973206,0.2956982254981994,0.2700431942939758,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9489518404006958,0.5560076236724854,0.5285949110984802,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595275878906,0.822488009929657,0.3647798299789428,0.2576981484889984,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.833281934261322,0.3802364766597748,0.3638428747653961,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592224121094,0.7544568181037903,0.2798039317131042,1.2782087326049805,285.3597717285156,287.6566162109375,291.9672546386719,288.3804931640625,291.9676208496094,296.7837829589844,286.36138916015625,1.0,0.6136098504066467,1.0,1.0,0.0,1.0,-3.240330457687378,3.2403221130371094,8.443671504210215e-06,2.5035102367401123,0.7330726385116577,0.7330726385116577,0.0,174.9774169921875,137.0,21383.978515625,-0.0,2912.8818359375,1.0,283.1499938964844,285.5532531738281,291.32452392578125,292.7957763671875,293.1499938964844,293.1499938964844,283.1499938964844,21651.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697078287601471,1.0,0.0,0.0,2.1195261478424072,2.1195359230041504,2.997581134422944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.31884765625,0.0,341.5379943847656,1895.4371337890625,0.0,1587.7720947265625,0.5444244146347046,1.0,0.0,3.0,1.0,0.0
11970840,296.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593139648437,0.7679720520973206,0.2956982254981994,0.2700431942939758,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9489518404006958,0.5560076236724854,0.5285949110984802,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595275878906,0.822488009929657,0.3647798299789428,0.2576981484889984,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.833281934261322,0.3802364766597748,0.3638428747653961,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592224121094,0.7544568181037903,0.2798039317131042,1.2782087326049805,285.3597717285156,287.6566162109375,291.9672546386719,288.3804931640625,291.9676208496094,296.7837829589844,286.36138916015625,1.0,0.6136098504066467,1.0,1.0,0.0,1.0,-3.240330457687378,3.2403221130371094,8.443671504210215e-06,2.5035102367401123,0.7330726385116577,0.7330726385116577,0.0,174.9774169921875,137.0,21383.978515625,-0.0,2912.8818359375,1.0,283.1499938964844,285.5532531738281,291.32452392578125,292.7957763671875,293.1499938964844,293.1499938964844,283.1499938964844,21651.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697078287601471,1.0,0.0,0.0,2.1195261478424072,2.1195359230041504,2.997581134422944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.31884765625,0.0,341.5379943847656,1895.4371337890625,0.0,1587.7720947265625,0.5444244146347046,1.0,0.0,3.0,1.0,0.0
11970900,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.7738001346588135,0.2940267026424408,0.2682787775993347,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842468261719,0.9580620527267456,0.5548245310783386,0.5272048115730286,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.8292447328567505,0.3640845715999603,0.2570019960403442,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.8396231532096863,0.3786806464195251,0.3620992302894592,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835144042969,0.7598128318786621,0.2780123949050903,1.2688393592834473,285.3841247558594,287.6702575683594,291.95623779296875,288.359375,291.9566650390625,296.79376220703125,286.3859558105469,1.0,0.6075400114059448,1.0,1.0,0.0,1.0,-3.222334384918213,3.2223260402679443,8.349918061867356e-06,2.489516496658325,0.7179384231567383,0.7179384231567383,0.0,168.2559814453125,137.0,20974.763671875,-0.0,2838.20703125,1.0,283.1499938964844,285.59161376953125,291.2973022460937,292.74267578125,293.1499938964844,293.1499938964844,283.1499938964844,21718.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905469298362732,1.0,0.0,0.0,2.0456554889678955,2.0456647872924805,2.792276347918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2998046875,0.0,313.5577392578125,1895.4371337890625,0.0,1536.9647216796875,0.5288763642311096,1.0,0.0,3.0,1.0,0.0
11970960,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103698730469,0.7802232503890991,0.2924565076828003,0.2666099071502685,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.9673459529876708,0.553743302822113,0.5259149074554443,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.8365603089332581,0.3635022044181824,0.2563879191875458,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.8465794324874878,0.3772214949131012,0.3604515790939331,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.7657659649848938,0.2763278484344482,1.2599766254425049,285.41094970703125,287.6845092773437,291.9447631835937,288.33770751953125,291.9451904296875,296.8041687011719,286.4129943847656,1.0,0.6016143560409546,1.0,1.0,0.0,1.0,-3.205397605895996,3.2053892612457275,8.262163646577392e-06,2.476347208023072,0.7029077410697937,0.7029077410697937,0.0,161.62718200683594,125.0,20556.173828125,-0.0,2766.97998046875,1.0,283.1499938964844,285.63311767578125,291.2714538574219,292.6910095214844,293.1499938964844,293.1499938964844,283.1499938964844,21760.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836923956871033,1.0,0.0,0.0,1.970546007156372,1.970555067062378,2.590994938600488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.310546875,0.0,286.7668151855469,1895.4371337890625,0.0,1484.5098876953125,0.5131665468215942,1.0,0.0,3.0,1.0,0.0
11971020,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.7931903004646301,0.2899176180362701,0.2638812065124511,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642944335937,0.9837973117828368,0.5520675182342529,0.5238649249076843,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.8512833714485168,0.3627297878265381,0.2554884254932403,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.8606979250907898,0.3748663961887359,0.3577601909637451,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.7779479622840881,0.2735960781574249,1.245466947555542,285.4641418457031,287.7109680175781,291.92340087890625,288.29833984375,291.9238586425781,296.8232727050781,286.4665222167969,1.0,0.5914790630340576,1.0,1.0,0.0,1.0,-3.1778833866119385,3.177875280380249,8.120594429783523e-06,2.454953908920288,0.6767413020133972,0.6767413020133972,0.0,150.1356201171875,125.0,19797.9921875,-0.0,2648.850341796875,1.0,283.1499938964844,285.7137756347656,291.2273864746094,292.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,21770.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711105108261108,1.0,0.0,0.0,1.836840867996216,1.8368492126464844,2.251316004731052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.66259765625,0.0,243.043685913086,1895.4371337890625,0.0,1390.65087890625,0.485475480556488,1.0,0.0,3.0,1.0,0.0
11971080,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47125244140625,0.795142412185669,0.2895925939083099,0.2635285854339599,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.986025869846344,0.551860511302948,0.52360600233078,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8535154461860657,0.3626483678817749,0.255382776260376,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.862842321395874,0.3745652139186859,0.3574125468730926,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711303710937,0.7798008322715759,0.2732452154159546,1.2435884475708008,285.4719543457031,287.7146911621094,291.92041015625,288.2928466796875,291.9208679199219,296.825927734375,286.4743957519531,1.0,0.5901228189468384,1.0,1.0,0.0,1.0,-3.1743438243865967,3.1743357181549072,8.102470928861294e-06,2.4522018432617188,0.6732039451599121,0.6732039451599121,0.0,148.58258056640625,113.0,19692.67578125,-0.0,2633.388427734375,1.0,283.1499938964844,285.7254943847656,291.2214050292969,292.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,21765.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693510413169861,1.0,0.0,0.0,1.818576693534851,1.81858491897583,2.206767817369837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.1328125,0.0,237.45193481445312,1895.4371337890625,0.0,1377.7847900390625,0.4817225933074951,1.0,0.0,3.0,1.0,0.0
11971140,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.8110591173171997,0.28705894947052,0.2608054876327514,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.9990000128746032,0.5504648685455322,0.5164614915847778,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.8723861575126648,0.3621713817119598,0.2546882331371307,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8807974457740784,0.3722193837165832,0.3547313511371612,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.795166552066803,0.270498126745224,1.2290220260620115,285.5406188964844,287.74688720703125,291.8944396972656,288.24627685546875,291.8949279785156,296.84893798828125,286.5429992675781,1.0,0.5787370204925537,1.0,1.0,0.0,1.0,-3.141031265258789,3.1410233974456787,7.93385970609961e-06,2.4266951084136963,0.6440328359603882,0.6440328359603882,0.0,136.6842041015625,101.0,18785.68359375,-0.0,2503.93017578125,1.0,283.1499938964844,285.82830810546875,291.1708984375,292.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,21661.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542707681655884,1.0,0.0,0.0,1.667559266090393,1.6675667762756348,1.855478757306628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.08349609375,0.0,194.562744140625,1895.4371337890625,0.0,1270.2606201171875,0.4510014653205871,1.0,0.0,3.0,1.0,0.0
11971200,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.8110591173171997,0.28705894947052,0.2608054876327514,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.9990000128746032,0.5504648685455322,0.5164614915847778,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.8723861575126648,0.3621713817119598,0.2546882331371307,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8807974457740784,0.3722193837165832,0.3547313511371612,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.795166552066803,0.270498126745224,1.2290220260620115,285.5406188964844,287.74688720703125,291.8944396972656,288.24627685546875,291.8949279785156,296.84893798828125,286.5429992675781,1.0,0.5787370204925537,1.0,1.0,0.0,1.0,-3.141031265258789,3.1410233974456787,7.93385970609961e-06,2.4266951084136963,0.6440328359603882,0.6440328359603882,0.0,136.6842041015625,101.0,18785.68359375,-0.0,2503.93017578125,1.0,283.1499938964844,285.82830810546875,291.1708984375,292.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,21661.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542707681655884,1.0,0.0,0.0,1.667559266090393,1.6675667762756348,1.855478757306628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.08349609375,0.0,194.562744140625,1895.4371337890625,0.0,1270.2606201171875,0.4510014653205871,1.0,0.0,3.0,1.0,0.0
