time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971260,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.8224375247955322,0.2847225964069366,0.2584060728549957,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038513183594,0.9990000128746032,0.5518889427185059,0.4897537529468536,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033935546875,0.8878002166748047,0.36194509267807,0.2542813420295715,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034240722656,0.8949151635169983,0.3700616955757141,0.3523799479007721,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029052734375,0.8068404793739319,0.2679736614227295,1.216148018836975,285.60369873046875,287.7807312011719,291.8671569824219,288.1982421875,291.86767578125,296.8818664550781,286.6060485839844,1.0,0.5658901929855347,1.0,1.0,0.0,1.0,-3.087144613265991,3.08713698387146,7.663596079510171e-06,2.384906768798828,0.6152018308639526,0.6152018308639526,0.0,127.26324462890624,89.0,17789.955078125,-0.0,2351.936767578125,1.0,283.1499938964844,285.9303283691406,291.1170654296875,292.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,21474.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380905508995056,1.0,0.0,0.0,1.5205239057540894,1.5205308198928833,1.5426944344199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.0830078125,0.0,158.29798889160156,1895.4371337890625,0.0,1160.6636962890625,0.4217391014099121,1.0,0.0,3.0,1.0,0.0
11971320,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.8224375247955322,0.2847225964069366,0.2584060728549957,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038513183594,0.9990000128746032,0.5518889427185059,0.4897537529468536,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033935546875,0.8878002166748047,0.36194509267807,0.2542813420295715,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034240722656,0.8949151635169983,0.3700616955757141,0.3523799479007721,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029052734375,0.8068404793739319,0.2679736614227295,1.216148018836975,285.60369873046875,287.7807312011719,291.8671569824219,288.1982421875,291.86767578125,296.8818664550781,286.6060485839844,1.0,0.5658901929855347,1.0,1.0,0.0,1.0,-3.087144613265991,3.08713698387146,7.663596079510171e-06,2.384906768798828,0.6152018308639526,0.6152018308639526,0.0,127.26324462890624,89.0,17789.955078125,-0.0,2351.936767578125,1.0,283.1499938964844,285.9303283691406,291.1170654296875,292.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,21474.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380905508995056,1.0,0.0,0.0,1.5205239057540894,1.5205308198928833,1.5426944344199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.0830078125,0.0,158.29798889160156,1895.4371337890625,0.0,1160.6636962890625,0.4217391014099121,1.0,0.0,3.0,1.0,0.0
11971380,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692810058594,0.8369176983833313,0.2826233804225921,0.2561868727207184,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.9990000128746032,0.5564022064208984,0.4590749442577362,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9076011776924132,0.3620121777057647,0.2540534436702728,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.9136733412742616,0.3681280016899109,0.3502077758312225,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.8212544918060303,0.2657335102558136,1.2043695449829102,285.67010498046875,287.8158874511719,291.8388061523437,288.1491394042969,291.83935546875,296.9275207519531,286.67315673828125,1.0,0.5521241426467896,1.0,1.0,0.0,1.0,-3.030550479888916,3.030543088912964,7.384829132206505e-06,2.3410325050354004,0.5867934823036194,0.5867934823036194,0.0,117.1754913330078,92.0,16798.82421875,-0.0,2196.4384765625,1.0,283.1499938964844,286.037841796875,291.0601501464844,292.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,21215.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202930808067322,1.0,0.0,0.0,1.3802011013031006,1.3802074193954468,1.2710954422345824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7646484375,0.0,128.3575897216797,1895.4371337890625,0.0,1047.5404052734375,0.3945443332195282,1.0,0.0,3.0,1.0,0.0
11971440,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692810058594,0.8369176983833313,0.2826233804225921,0.2561868727207184,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.9990000128746032,0.5564022064208984,0.4590749442577362,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9076011776924132,0.3620121777057647,0.2540534436702728,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.9136733412742616,0.3681280016899109,0.3502077758312225,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.8212544918060303,0.2657335102558136,1.2043695449829102,285.67010498046875,287.8158874511719,291.8388061523437,288.1491394042969,291.83935546875,296.9275207519531,286.67315673828125,1.0,0.5521241426467896,1.0,1.0,0.0,1.0,-3.030550479888916,3.030543088912964,7.384829132206505e-06,2.3410325050354004,0.5867934823036194,0.5867934823036194,0.0,117.1754913330078,92.0,16798.82421875,-0.0,2196.4384765625,1.0,283.1499938964844,286.037841796875,291.0601501464844,292.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,21215.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202930808067322,1.0,0.0,0.0,1.3802011013031006,1.3802074193954468,1.2710954422345824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7646484375,0.0,128.3575897216797,1895.4371337890625,0.0,1047.5404052734375,0.3945443332195282,1.0,0.0,3.0,1.0,0.0
11971500,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.8425824046134949,0.2817005813121795,0.2552129626274109,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71405029296875,0.9990000128746032,0.5594400763511658,0.4476370215415954,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71356201171875,0.9162049293518066,0.36219522356987,0.2540600299835205,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.921600878238678,0.3672806024551391,0.3492580056190491,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.8266323208808899,0.2647569179534912,1.1992405652999878,285.7139587402344,287.8338623046875,291.8243103027344,288.124267578125,291.8248596191406,296.95361328125,286.7176818847656,1.0,0.547177791595459,1.0,1.0,0.0,1.0,-3.0083096027374268,3.0083024501800537,7.276102223841008e-06,2.3235392570495605,0.5729156136512756,0.5729156136512756,0.0,113.49576568603516,92.0,16362.29296875,-0.0,2138.2626953125,1.0,283.1499938964844,286.1019287109375,291.0320739746094,292.201171875,293.1499938964844,293.1499938964844,283.1499938964844,21058.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109005212783813,1.0,0.0,0.0,1.3135515451431274,1.313557505607605,1.1512977238226085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.86376953125,0.0,115.60769653320312,1895.4371337890625,0.0,991.1752319335938,0.3819012939929962,1.0,0.0,3.0,1.0,0.0
11971560,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.761474609375,0.8469734787940979,0.2808766961097717,0.2543558478355407,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.9990000128746032,0.5625249743461609,0.4389063417911529,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9233519434928894,0.3624943792819977,0.2541686594486236,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9278312921524048,0.3665279448032379,0.3484262526035309,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76129150390625,0.8307329416275024,0.2638860940933227,1.1947314739227295,285.7625427246094,287.85205078125,291.80963134765625,288.0992736816406,291.8102111816406,296.97930908203125,286.7665405273437,1.0,0.5431528091430664,1.0,1.0,0.0,1.0,-2.9904861450195312,2.990478992462158,7.18977753422223e-06,2.309617280960083,0.5592893958091736,0.5592893958091736,0.0,110.7095184326172,95.0,15942.30859375,-0.0,2093.039306640625,1.0,283.1499938964844,286.1709899902344,291.005859375,292.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,20887.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014860272407532,1.0,0.0,0.0,1.2498048543930054,1.2498105764389038,1.0422641594232118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.81787109375,0.0,104.25128173828124,1895.4371337890625,0.0,937.1063842773438,0.3699868619441986,1.0,0.0,3.0,1.0,0.0
11971620,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.852961540222168,0.2794836759567261,0.2529329359531402,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.9990000128746032,0.5684292316436768,0.4270079135894775,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.9339684844017028,0.3634022176265716,0.2546493411064148,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.9363610148429872,0.3652733266353607,0.347062200307846,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8649597167969,0.8362432718276978,0.2624172866344452,1.1872559785842896,285.8663330078125,287.88885498046875,291.77996826171875,288.0489501953125,291.780517578125,297.0269775390625,286.8706970214844,1.0,0.5374248027801514,1.0,1.0,0.0,1.0,-2.964411735534668,2.964404582977295,7.0643905019096565e-06,2.2892379760742188,0.5327633023262024,0.5327633023262024,0.0,106.91346740722656,98.0,15137.80078125,-0.0,2029.1954345703125,1.0,283.1499938964844,286.3154602050781,290.95782470703125,292.0494079589844,293.1499938964844,293.1499938964844,283.1499938964844,20528.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831937193870544,1.0,0.0,0.0,1.1313930749893188,1.131398320198059,8.541230300807001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.0849609375,0.0,85.2525863647461,1895.4371337890625,0.0,839.4926147460938,0.3484107851982116,1.0,0.0,3.0,1.0,0.0
11971680,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.852961540222168,0.2794836759567261,0.2529329359531402,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.9990000128746032,0.5684292316436768,0.4270079135894775,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.9339684844017028,0.3634022176265716,0.2546493411064148,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.9363610148429872,0.3652733266353607,0.347062200307846,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8649597167969,0.8362432718276978,0.2624172866344452,1.1872559785842896,285.8663330078125,287.88885498046875,291.77996826171875,288.0489501953125,291.780517578125,297.0269775390625,286.8706970214844,1.0,0.5374248027801514,1.0,1.0,0.0,1.0,-2.964411735534668,2.964404582977295,7.0643905019096565e-06,2.2892379760742188,0.5327633023262024,0.5327633023262024,0.0,106.91346740722656,98.0,15137.80078125,-0.0,2029.1954345703125,1.0,283.1499938964844,286.3154602050781,290.95782470703125,292.0494079589844,293.1499938964844,293.1499938964844,283.1499938964844,20528.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831937193870544,1.0,0.0,0.0,1.1313930749893188,1.131398320198059,8.541230300807001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.0849609375,0.0,85.2525863647461,1895.4371337890625,0.0,839.4926147460938,0.3484107851982116,1.0,0.0,3.0,1.0,0.0
11971740,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.855763852596283,0.2783831059932709,0.2518342137336731,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.5737442970275879,0.4208886921405792,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9402880072593688,0.3646762669086456,0.2554328441619873,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9404988884925842,0.3643125891685486,0.3460384309291839,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8387505412101746,0.2612517774105072,1.181468844413757,285.97540283203125,287.9259948730469,291.75,287.9984741210937,291.7505798339844,297.0682067871094,286.9799499511719,1.0,0.5341213941574097,1.0,1.0,0.0,1.0,-2.9484806060791016,2.948473691940308,6.988276709307684e-06,2.276766061782837,0.5072329640388489,0.5072329640388489,0.0,104.89354705810548,101.0,14376.8896484375,-0.0,1992.2044677734373,1.0,283.1499938964844,286.46453857421875,290.91217041015625,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20170.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565923810005188,1.0,0.0,0.0,1.0253407955169678,1.0253456830978394,7.015035663471282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.63623046875,0.0,70.44320678710938,1895.4371337890625,0.0,756.2373657226562,0.3298397064208984,1.0,0.0,3.0,1.0,0.0
11971800,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.855763852596283,0.2783831059932709,0.2518342137336731,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.5737442970275879,0.4208886921405792,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9402880072593688,0.3646762669086456,0.2554328441619873,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9404988884925842,0.3643125891685486,0.3460384309291839,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8387505412101746,0.2612517774105072,1.181468844413757,285.97540283203125,287.9259948730469,291.75,287.9984741210937,291.7505798339844,297.0682067871094,286.9799499511719,1.0,0.5341213941574097,1.0,1.0,0.0,1.0,-2.9484806060791016,2.948473691940308,6.988276709307684e-06,2.276766061782837,0.5072329640388489,0.5072329640388489,0.0,104.89354705810548,101.0,14376.8896484375,-0.0,1992.2044677734373,1.0,283.1499938964844,286.46453857421875,290.91217041015625,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20170.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565923810005188,1.0,0.0,0.0,1.0253407955169678,1.0253456830978394,7.015035663471282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.63623046875,0.0,70.44320678710938,1895.4371337890625,0.0,756.2373657226562,0.3298397064208984,1.0,0.0,3.0,1.0,0.0
11971860,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8560783863067627,0.2775357365608215,0.2510033249855041,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.578455924987793,0.4190282225608825,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912780761719,0.943333387374878,0.3662749230861664,0.2564742863178253,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912475585937,0.9413222074508668,0.3636091649532318,0.3452998101711273,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8389221429824829,0.2603324949741363,1.1770122051239014,286.0918273925781,287.963134765625,291.72003173828125,287.9482421875,291.7206115722656,297.1028747558594,287.0982971191406,1.0,0.5326300859451294,1.0,1.0,0.0,1.0,-2.9402456283569336,2.94023871421814,6.949031558178831e-06,2.270292043685913,0.4827818572521209,0.4827818572521209,0.0,104.1487274169922,104.0,13682.3291015625,-0.0,1974.730224609375,1.0,283.1499938964844,286.6147155761719,290.8665771484375,291.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,19833.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496096014976501,1.0,0.0,0.0,0.9313775300979614,0.9313822388648988,5.7882193260638815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.721435546875,0.0,58.962196350097656,1895.4371337890625,0.0,684.9708862304688,0.3141136765480041,1.0,0.0,3.0,1.0,0.0
11971920,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8560783863067627,0.2775357365608215,0.2510033249855041,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.578455924987793,0.4190282225608825,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912780761719,0.943333387374878,0.3662749230861664,0.2564742863178253,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912475585937,0.9413222074508668,0.3636091649532318,0.3452998101711273,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8389221429824829,0.2603324949741363,1.1770122051239014,286.0918273925781,287.963134765625,291.72003173828125,287.9482421875,291.7206115722656,297.1028747558594,287.0982971191406,1.0,0.5326300859451294,1.0,1.0,0.0,1.0,-2.9402456283569336,2.94023871421814,6.949031558178831e-06,2.270292043685913,0.4827818572521209,0.4827818572521209,0.0,104.1487274169922,104.0,13682.3291015625,-0.0,1974.730224609375,1.0,283.1499938964844,286.6147155761719,290.8665771484375,291.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,19833.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496096014976501,1.0,0.0,0.0,0.9313775300979614,0.9313822388648988,5.7882193260638815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.721435546875,0.0,58.962196350097656,1895.4371337890625,0.0,684.9708862304688,0.3141136765480041,1.0,0.0,3.0,1.0,0.0
11971980,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25067138671875,0.854915201663971,0.2770997285842895,0.250512421131134,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.9990000128746032,0.5828728675842285,0.4199554026126861,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.9444217681884766,0.3683525025844574,0.2578273713588714,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.9401233792304992,0.3633032143115997,0.3449105322360992,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2503662109375,0.8376670479774475,0.259748101234436,1.174005389213562,286.2524108886719,287.9999694824219,291.6903686523437,287.89849853515625,291.69091796875,297.1337890625,287.2591247558594,1.0,0.5325265526771545,1.0,1.0,0.0,1.0,-2.938308000564575,2.938300848007202,6.939686045370763e-06,2.2687127590179443,0.4603078663349151,0.4603078663349151,0.0,104.277099609375,107.0,13104.400390625,-0.0,1972.15625,1.0,283.1499938964844,286.7767333984375,290.82232666015625,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,19509.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343279838562012,1.0,0.0,0.0,0.8508758544921875,0.8508802652359009,4.830875255379397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.76220703125,0.0,50.21458053588867,1895.4371337890625,0.0,624.251953125,0.3011215925216675,1.0,0.0,3.0,1.0,0.0
11972040,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25067138671875,0.854915201663971,0.2770997285842895,0.250512421131134,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.9990000128746032,0.5828728675842285,0.4199554026126861,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.9444217681884766,0.3683525025844574,0.2578273713588714,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.9401233792304992,0.3633032143115997,0.3449105322360992,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2503662109375,0.8376670479774475,0.259748101234436,1.174005389213562,286.2524108886719,287.9999694824219,291.6903686523437,287.89849853515625,291.69091796875,297.1337890625,287.2591247558594,1.0,0.5325265526771545,1.0,1.0,0.0,1.0,-2.938308000564575,2.938300848007202,6.939686045370763e-06,2.2687127590179443,0.4603078663349151,0.4603078663349151,0.0,104.277099609375,107.0,13104.400390625,-0.0,1972.15625,1.0,283.1499938964844,286.7767333984375,290.82232666015625,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,19509.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343279838562012,1.0,0.0,0.0,0.8508758544921875,0.8508802652359009,4.830875255379397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.76220703125,0.0,50.21458053588867,1895.4371337890625,0.0,624.251953125,0.3011215925216675,1.0,0.0,3.0,1.0,0.0
11972100,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.8540732860565186,0.2770379185676574,0.2504232823848724,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.9990000128746032,0.5850458741188049,0.4210786819458008,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33135986328125,0.944593906402588,0.3695716857910156,0.2586419880390167,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.331298828125,0.93912672996521,0.3633056879043579,0.3448764979839325,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.8367743492126465,0.2595881223678589,1.173147439956665,286.3319091796875,288.01812744140625,291.6756896972656,287.8739318847656,291.67626953125,297.1483154296875,287.3385009765625,1.0,0.5329033732414246,1.0,1.0,0.0,1.0,-2.939455270767212,2.939448356628418,6.945042969164206e-06,2.269570827484131,0.4496823847293854,0.4496823847293854,0.0,104.57293701171876,107.0,12831.650390625,-0.0,1975.54833984375,1.0,283.1499938964844,286.8566589355469,290.8016357421875,291.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,19365.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272921323776245,1.0,0.0,0.0,0.8151934146881104,0.8151977062225342,4.434194522673352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.829833984375,0.0,46.65570831298828,1895.4371337890625,0.0,598.1390991210938,0.2955380082130432,1.0,0.0,3.0,1.0,0.0
11972160,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.853071391582489,0.2770529687404632,0.2504147589206695,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4097900390625,0.9990000128746032,0.5871964693069458,0.4225887954235077,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092102050781,0.944540798664093,0.3708850443363189,0.2595308125019073,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091491699219,0.937891960144043,0.3633891642093658,0.3449297547340393,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4077453613281,0.8357273936271667,0.2594998180866241,1.1726535558700562,286.4097595214844,288.0361022949219,291.66119384765625,287.8495788574219,291.6617736816406,297.16217041015625,287.41619873046875,1.0,0.5335240364074707,1.0,1.0,0.0,1.0,-2.9417965412139893,2.941789627075196,6.9560664996970445e-06,2.271359205245972,0.439441442489624,0.439441442489624,0.0,105.00379943847656,110.0,12569.6513671875,-0.0,1981.6090087890625,1.0,283.1499938964844,286.9342346191406,290.7813415527344,291.7127685546875,293.1499938964844,293.1499938964844,283.1499938964844,19236.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206730365753174,1.0,0.0,0.0,0.7822240591049194,0.7822283506393433,4.082778559677536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.52978515625,0.0,43.53617477416992,1895.4371337890625,0.0,574.5821533203125,0.2904829084873199,1.0,0.0,3.0,1.0,0.0
11972220,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5520935058594,0.8507391810417175,0.2772485613822937,0.2505716383457184,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55377197265625,0.9990000128746032,0.5912551283836365,0.4264466464519501,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.9438689947128296,0.3736251890659332,0.2614068388938904,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531311035156,0.9349198937416076,0.3637320101261139,0.3452275991439819,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55181884765625,0.8333359360694885,0.2594953179359436,1.1725434064865112,286.5537109375,288.06988525390625,291.63397216796875,287.8037414550781,291.6344909667969,297.186767578125,287.559814453125,1.0,0.5352969169616699,1.0,1.0,0.0,1.0,-2.949099540710449,2.949092626571656,6.990607289480977e-06,2.2769806385040283,0.4208077788352966,0.4208077788352966,0.0,106.1636199951172,110.0,12095.6240234375,-0.0,1999.6427001953125,1.0,283.1499938964844,287.075927734375,290.7425231933594,291.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,19025.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089722871780396,1.0,0.0,0.0,0.7257131934165955,0.725717306137085,3.5141759724410804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.542236328125,0.0,38.550540924072266,1895.4371337890625,0.0,535.224853515625,0.2820489704608917,1.0,0.0,3.0,1.0,0.0
11972280,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.8506317734718323,0.2772606611251831,0.2505822479724884,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596008300781,0.9990000128746032,0.5914220809936523,0.4266316294670105,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.9438266158103944,0.3737448453903198,0.2614891827106476,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589599609375,0.9347808957099916,0.3637507259845733,0.3452447354793548,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576477050781,0.8332268595695496,0.259499192237854,1.172559380531311,286.5595397949219,288.0712585449219,291.6328430175781,287.8018493652344,291.6333923339844,297.187744140625,287.5656433105469,1.0,0.535385251045227,1.0,1.0,0.0,1.0,-2.9494733810424805,2.9494662284851074,6.99237853041268e-06,2.277269124984741,0.4200595617294311,0.4200595617294311,0.0,106.2204132080078,113.0,12076.6650390625,-0.0,2000.5548095703125,1.0,283.1499938964844,287.0816345214844,290.7408752441406,291.6429748535156,293.1499938964844,293.1499938964844,283.1499938964844,19018.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085089206695557,1.0,0.0,0.0,0.7235347032546997,0.7235388159751892,3.493109446139897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.41015625,0.0,38.36713790893555,1895.4371337890625,0.0,533.7243041992188,0.2817294597625732,1.0,0.0,3.0,1.0,0.0
11972340,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8477274179458618,0.277649849653244,0.2509359419345855,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.9990000128746032,0.5955345630645752,0.4318032562732696,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.942454993724823,0.376863032579422,0.2636448740959167,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001647949219,0.9309754371643066,0.3643174171447754,0.3457775413990021,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8302972316741943,0.259686142206192,1.1734143495559692,286.7007141113281,288.1051025390625,291.6055603027344,287.7555847167969,291.6060791015625,297.21044921875,287.7064208984375,1.0,0.5379191040992737,1.0,1.0,0.0,1.0,-2.960371494293213,2.96036434173584,7.044161520752823e-06,2.2856898307800293,0.4020606577396393,0.4020606577396393,0.0,107.83428192138672,116.0,11622.921875,-0.0,2027.0361328125,1.0,283.1499938964844,287.2184753417969,290.6991577148437,291.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18847.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972994923591614,1.0,0.0,0.0,0.67317134141922,0.6731753349304199,3.023741612651065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.906494140625,0.0,34.30238342285156,1895.4371337890625,0.0,498.7080078125,0.2744562029838562,1.0,0.0,3.0,1.0,0.0
11972400,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8477274179458618,0.277649849653244,0.2509359419345855,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.9990000128746032,0.5955345630645752,0.4318032562732696,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.942454993724823,0.376863032579422,0.2636448740959167,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001647949219,0.9309754371643066,0.3643174171447754,0.3457775413990021,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8302972316741943,0.259686142206192,1.1734143495559692,286.7007141113281,288.1051025390625,291.6055603027344,287.7555847167969,291.6060791015625,297.21044921875,287.7064208984375,1.0,0.5379191040992737,1.0,1.0,0.0,1.0,-2.960371494293213,2.96036434173584,7.044161520752823e-06,2.2856898307800293,0.4020606577396393,0.4020606577396393,0.0,107.83428192138672,116.0,11622.921875,-0.0,2027.0361328125,1.0,283.1499938964844,287.2184753417969,290.6991577148437,291.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18847.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972994923591614,1.0,0.0,0.0,0.67317134141922,0.6731753349304199,3.023741612651065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.906494140625,0.0,34.30238342285156,1895.4371337890625,0.0,498.7080078125,0.2744562029838562,1.0,0.0,3.0,1.0,0.0
11972460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.844510555267334,0.2781781554222107,0.2514303624629974,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83306884765625,0.9990000128746032,0.5995267033576965,0.437837690114975,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.9406183958053588,0.3801978528499603,0.2659634351730346,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.9266873002052308,0.3650451600551605,0.3464793860912323,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.8270740509033203,0.2600198984146118,1.1750071048736572,286.8329467773437,288.1372985839844,291.57958984375,287.7110900878906,291.580078125,297.23046875,287.8382873535156,1.0,0.5409743189811707,1.0,1.0,0.0,1.0,-2.9737627506256104,2.9737555980682373,7.108090812835144e-06,2.296053647994995,0.3853515088558197,0.3853515088558197,0.0,109.76496887207033,119.0,11205.466796875,-0.0,2059.5576171875,1.0,283.1499938964844,287.3448486328125,290.6533508300781,291.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,18713.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858164191246032,1.0,0.0,0.0,0.6297000050544739,0.6297038793563843,2.645823116154133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.811767578125,0.0,31.047531127929688,1895.4371337890625,0.0,465.2773742675781,0.2683431208133697,1.0,0.0,3.0,1.0,0.0
11972520,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.844510555267334,0.2781781554222107,0.2514303624629974,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83306884765625,0.9990000128746032,0.5995267033576965,0.437837690114975,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.9406183958053588,0.3801978528499603,0.2659634351730346,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.9266873002052308,0.3650451600551605,0.3464793860912323,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.8270740509033203,0.2600198984146118,1.1750071048736572,286.8329467773437,288.1372985839844,291.57958984375,287.7110900878906,291.580078125,297.23046875,287.8382873535156,1.0,0.5409743189811707,1.0,1.0,0.0,1.0,-2.9737627506256104,2.9737555980682373,7.108090812835144e-06,2.296053647994995,0.3853515088558197,0.3853515088558197,0.0,109.76496887207033,119.0,11205.466796875,-0.0,2059.5576171875,1.0,283.1499938964844,287.3448486328125,290.6533508300781,291.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,18713.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858164191246032,1.0,0.0,0.0,0.6297000050544739,0.6297038793563843,2.645823116154133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.811767578125,0.0,31.047531127929688,1895.4371337890625,0.0,465.2773742675781,0.2683431208133697,1.0,0.0,3.0,1.0,0.0
11972580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364929199219,0.8416659832000732,0.2787110805511474,0.2519340515136719,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.9990000128746032,0.6027972102165222,0.4434081614017486,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374694824219,0.938847005367279,0.3831524848937988,0.2680242657661438,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373474121094,0.9228594899177552,0.3657609820365906,0.347176730632782,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9362487792969,0.8242226839065552,0.2603934407234192,1.176807165145874,286.9378356933594,288.1628723144531,291.5589904785156,287.6752624511719,291.5594482421875,297.2454528808594,287.94287109375,1.0,0.5438587665557861,1.0,1.0,0.0,1.0,-2.986542224884033,2.98653507232666,7.169388027250534e-06,2.305952310562134,0.3722197413444519,0.3722197413444519,0.0,111.5836410522461,119.0,10879.0634765625,-0.0,2090.7265625,1.0,283.1499938964844,287.44384765625,290.6151428222656,291.4338684082031,293.1499938964844,293.1499938964844,283.1499938964844,18615.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756456613540649,1.0,0.0,0.0,0.5974699258804321,0.5974738001823425,2.3819113792455937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.276123046875,0.0,28.766162872314453,1895.4371337890625,0.0,437.5864868164063,0.2639605402946472,1.0,0.0,3.0,1.0,0.0
11972640,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555358886719,0.8411239981651306,0.2788194417953491,0.2520367503166199,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569702148437,0.9990000128746032,0.6034021973609924,0.4444944262504577,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564819335937,0.9384992718696594,0.3837215304374695,0.2684217095375061,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.95635986328125,0.9221281409263612,0.3659051358699798,0.347317636013031,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9552917480469,0.8236781358718872,0.2604722082614898,1.1771875619888306,286.95684814453125,288.1675109863281,291.55523681640625,287.6687316894531,291.5556945800781,297.2480773925781,287.9618225097656,1.0,0.544427752494812,1.0,1.0,0.0,1.0,-2.9890756607055664,2.9890685081481934,7.181572527770186e-06,2.307915210723877,0.3698486983776092,0.3698486983776092,0.0,111.94215393066406,122.0,10820.3662109375,-0.0,2096.924560546875,1.0,283.1499938964844,287.4617004394531,290.6082458496094,291.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18598.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737040996551513,1.0,0.0,0.0,0.5918304324150085,0.591834306716919,2.337158022669428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.63818359375,0.0,28.37833595275879,1895.4371337890625,0.0,432.4942626953125,0.2632099986076355,1.0,0.0,3.0,1.0,0.0
11972700,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.014404296875,0.8394030332565308,0.2791772186756134,0.2523764669895172,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.01580810546875,0.9990000128746032,0.6052987575531006,0.4479950964450836,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0153503417969,0.937381386756897,0.3855485022068023,0.2696986496448517,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.9198054075241088,0.3663788437843323,0.3477814793586731,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01416015625,0.8219446539878845,0.2607369720935821,1.1784673929214478,287.01568603515625,288.1817626953125,291.54376220703125,287.6484375,291.544189453125,297.25604248046875,288.0205078125,1.0,0.546274721622467,1.0,1.0,0.0,1.0,-2.997322559356689,2.9973151683807373,7.221310170280049e-06,2.314306259155273,0.3625279366970062,0.3625279366970062,0.0,113.1057586669922,122.0,10639.62890625,-0.0,2117.150634765625,1.0,283.1499938964844,287.5166931152344,290.5872802734375,291.3873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18548.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675476551055908,1.0,0.0,0.0,0.5747485756874084,0.5747523903846741,2.204191318355697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.263671875,0.0,27.223175048828125,1895.4371337890625,0.0,416.7407531738281,0.2609663009643554,1.0,0.0,3.0,1.0,0.0
11972760,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8376786112785339,0.2795571088790893,0.2527377605438232,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726013183594,0.9990000128746032,0.6071692705154419,0.4515830278396606,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721740722656,0.9362455010414124,0.3874159157276153,0.2710051238536834,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.9174809455871582,0.3668785691261291,0.3482718765735626,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.8201994895935059,0.2610247135162353,1.179859280586243,287.0724792480469,288.19537353515625,291.5327453613281,287.6287841796875,291.5331726074219,297.2635498046875,288.0771179199219,1.0,0.5481885671615601,1.0,1.0,0.0,1.0,-3.0059025287628174,3.0058953762054443,7.262773124239175e-06,2.32095718383789,0.3554820418357849,0.3554820418357849,0.0,114.3113021850586,125.0,10466.5751953125,-0.0,2138.277587890625,1.0,283.1499938964844,287.56951904296875,290.5675964355469,291.3540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18502.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614255428314209,1.0,0.0,0.0,0.5587828755378723,0.5587866902351379,2.0834336922348484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.628662109375,0.0,26.17036247253418,1895.4371337890625,0.0,401.6463928222656,0.2589118182659149,1.0,0.0,3.0,1.0,0.0
11972820,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.8342520594596863,0.2803751230239868,0.2535172998905182,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.9990000128746032,0.6108368039131165,0.4589511752128601,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.179931640625,0.9339688420295716,0.3912622630596161,0.2736992239952087,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797790527344,0.9128944873809814,0.3679468333721161,0.3493227660655975,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788330078125,0.8166987299919128,0.2616611123085022,1.1829391717910769,287.1802062988281,288.2206115722656,291.51239013671875,287.5915832519531,291.51275634765625,297.2771911621094,288.1845092773437,1.0,0.55218106508255,1.0,1.0,0.0,1.0,-3.0239005088806152,3.023893117904663,7.35014327801764e-06,2.3349125385284424,0.3421695828437805,0.3421695828437805,0.0,116.82711029052734,128.0,10142.431640625,-0.0,2182.89111328125,1.0,283.1499938964844,287.6689147949219,290.5321960449219,291.2929992675781,293.1499938964844,293.1499938964844,283.1499938964844,18422.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495206177234649,1.0,0.0,0.0,0.5298414826393127,0.5298452377319336,1.873205413005508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.11865234375,0.0,24.325681686401367,1895.4371337890625,0.0,373.8229675292969,0.2552944421768188,1.0,0.0,3.0,1.0,0.0
11972880,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.8342520594596863,0.2803751230239868,0.2535172998905182,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.9990000128746032,0.6108368039131165,0.4589511752128601,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.179931640625,0.9339688420295716,0.3912622630596161,0.2736992239952087,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797790527344,0.9128944873809814,0.3679468333721161,0.3493227660655975,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788330078125,0.8166987299919128,0.2616611123085022,1.1829391717910769,287.1802062988281,288.2206115722656,291.51239013671875,287.5915832519531,291.51275634765625,297.2771911621094,288.1845092773437,1.0,0.55218106508255,1.0,1.0,0.0,1.0,-3.0239005088806152,3.023893117904663,7.35014327801764e-06,2.3349125385284424,0.3421695828437805,0.3421695828437805,0.0,116.82711029052734,128.0,10142.431640625,-0.0,2182.89111328125,1.0,283.1499938964844,287.6689147949219,290.5321960449219,291.2929992675781,293.1499938964844,293.1499938964844,283.1499938964844,18422.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495206177234649,1.0,0.0,0.0,0.5298414826393127,0.5298452377319336,1.873205413005508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.11865234375,0.0,24.325681686401367,1895.4371337890625,0.0,373.8229675292969,0.2552944421768188,1.0,0.0,3.0,1.0,0.0
11972940,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.279296875,0.8308902978897095,0.2812620997428894,0.2543637156486511,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.9990000128746032,0.6144096255302429,0.4664934277534485,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28009033203125,0.9317450523376464,0.3952483236789703,0.2764943838119507,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27996826171875,0.9084797501564026,0.3690973818302154,0.3504566848278045,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2790832519531,0.8132084012031555,0.2623700499534607,1.18636953830719,287.2803649902344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2891845703125,288.2843322753906,1.0,0.5563523769378662,1.0,1.0,0.0,1.0,-3.042831420898437,3.0428240299224854,7.442616151820403e-06,2.349595546722412,0.3298642039299011,0.3298642039299011,0.0,119.45775604248048,131.0,9846.9072265625,-0.0,2230.269775390625,1.0,283.1499938964844,287.7604064941406,290.5015563964844,291.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,18356.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383347630500793,1.0,0.0,0.0,0.5044614672660828,0.5044651627540588,1.6980461481352904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3198.590087890625,0.0,22.773550033569336,1895.4371337890625,0.0,349.3701171875,0.252240389585495,1.0,0.0,3.0,1.0,0.0
11973000,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.279296875,0.8308902978897095,0.2812620997428894,0.2543637156486511,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.9990000128746032,0.6144096255302429,0.4664934277534485,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28009033203125,0.9317450523376464,0.3952483236789703,0.2764943838119507,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27996826171875,0.9084797501564026,0.3690973818302154,0.3504566848278045,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2790832519531,0.8132084012031555,0.2623700499534607,1.18636953830719,287.2803649902344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2891845703125,288.2843322753906,1.0,0.5563523769378662,1.0,1.0,0.0,1.0,-3.042831420898437,3.0428240299224854,7.442616151820403e-06,2.349595546722412,0.3298642039299011,0.3298642039299011,0.0,119.45775604248048,131.0,9846.9072265625,-0.0,2230.269775390625,1.0,283.1499938964844,287.7604064941406,290.5015563964844,291.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,18356.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383347630500793,1.0,0.0,0.0,0.5044614672660828,0.5044651627540588,1.6980461481352904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3198.590087890625,0.0,22.773550033569336,1895.4371337890625,0.0,349.3701171875,0.252240389585495,1.0,0.0,3.0,1.0,0.0
11973060,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37274169921875,0.8276215195655823,0.2822083234786987,0.2552669942378998,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738708496094,0.9990000128746032,0.6178926229476929,0.4741278290748596,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.9296278953552246,0.3993629515171051,0.279381662607193,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.904324233531952,0.3703204989433288,0.3516627550125122,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.8097455501556396,0.2631415128707886,1.1900992393493652,287.3737487792969,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2997741699219,288.37744140625,1.0,0.5606595277786255,1.0,1.0,0.0,1.0,-3.062499523162842,3.0624918937683105,7.539309990534093e-06,2.364853620529175,0.3185229301452636,0.3185229301452636,0.0,122.17724609375,134.0,9577.23046875,-0.0,2280.002197265625,1.0,283.1499938964844,287.8448486328125,290.4750061035156,291.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18292.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279996752738952,1.0,0.0,0.0,0.4820314645767212,0.4837311208248138,1.5504017625289634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.535888671875,0.0,21.521312713623047,1895.4371337890625,0.0,328.08502197265625,0.2496948838233947,1.0,0.0,3.0,1.0,0.0
