time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973120,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37274169921875,0.8276215195655823,0.2822083234786987,0.2552669942378998,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738708496094,0.9990000128746032,0.6178926229476929,0.4741278290748596,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.9296278953552246,0.3993629515171051,0.279381662607193,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.904324233531952,0.3703204989433288,0.3516627550125122,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.8097455501556396,0.2631415128707886,1.1900992393493652,287.3737487792969,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2997741699219,288.37744140625,1.0,0.5606595277786255,1.0,1.0,0.0,1.0,-3.062499523162842,3.0624918937683105,7.539309990534093e-06,2.364853620529175,0.3185229301452636,0.3185229301452636,0.0,122.17724609375,134.0,9577.23046875,-0.0,2280.002197265625,1.0,283.1499938964844,287.8448486328125,290.4750061035156,291.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18292.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279996752738952,1.0,0.0,0.0,0.4820314645767212,0.4837311208248138,1.5504017625289634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.535888671875,0.0,21.521312713623047,1895.4371337890625,0.0,328.08502197265625,0.2496948838233947,1.0,0.0,3.0,1.0,0.0
11973180,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619140625,0.8244719505310059,0.2832140326499939,0.2562235891819,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4630432128906,0.9990000128746032,0.6212987899780273,0.4817801415920257,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4626770019531,0.927668571472168,0.4036056101322174,0.282357782125473,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4625244140625,0.9004659652709961,0.3716156184673309,0.3529369831085205,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46173095703125,0.8063274025917053,0.2639729678630829,1.19410240650177,287.462890625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.3092346191406,288.4664306640625,1.0,0.5650702714920044,1.0,1.0,0.0,1.0,-3.0827713012695312,3.082763671875,7.639630894118454e-06,2.380582571029663,0.3081587851047516,0.3081587851047516,0.0,124.9626693725586,137.0,9326.27734375,-0.0,2331.7900390625,1.0,283.1499938964844,287.9243469238281,290.4529113769531,291.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18181.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41866335272789,1.0,0.0,0.0,0.4616782367229461,0.4783611595630646,1.4222379718376033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.052001953125,0.0,21.000205993652344,1895.4371337890625,0.0,309.8245849609375,0.2480047792196273,1.0,0.0,3.0,1.0,0.0
11973240,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619140625,0.8244719505310059,0.2832140326499939,0.2562235891819,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4630432128906,0.9990000128746032,0.6212987899780273,0.4817801415920257,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4626770019531,0.927668571472168,0.4036056101322174,0.282357782125473,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4625244140625,0.9004659652709961,0.3716156184673309,0.3529369831085205,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46173095703125,0.8063274025917053,0.2639729678630829,1.19410240650177,287.462890625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.3092346191406,288.4664306640625,1.0,0.5650702714920044,1.0,1.0,0.0,1.0,-3.0827713012695312,3.082763671875,7.639630894118454e-06,2.380582571029663,0.3081587851047516,0.3081587851047516,0.0,124.9626693725586,137.0,9326.27734375,-0.0,2331.7900390625,1.0,283.1499938964844,287.9243469238281,290.4529113769531,291.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18181.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41866335272789,1.0,0.0,0.0,0.4616782367229461,0.4783611595630646,1.4222379718376033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.052001953125,0.0,21.000205993652344,1895.4371337890625,0.0,309.8245849609375,0.2480047792196273,1.0,0.0,3.0,1.0,0.0
11973300,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046081542969,0.8229516744613647,0.2837401330471039,0.2567232251167297,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.9990000128746032,0.6229785084724426,0.4855897724628448,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5053100585937,0.926765203475952,0.405775636434555,0.2838800251483917,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5051574707031,0.8986119031906128,0.3722910284996032,0.3536007404327392,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5044250488281,0.8046468496322632,0.2644115686416626,1.1962084770202637,287.5055236816406,288.2833557128906,291.4617919921875,287.48748779296875,291.46197509765625,297.3135986328125,288.5089111328125,1.0,0.5673075318336487,1.0,1.0,0.0,1.0,-3.093111753463745,3.093104124069214,7.691061910009012e-06,2.388606548309326,0.3033393919467926,0.3033393919467926,0.0,126.37338256835938,137.0,9210.6337890625,-0.0,2358.396728515625,1.0,283.1499938964844,287.96240234375,290.4431457519531,291.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18129.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143468737602234,1.0,0.0,0.0,0.4524813592433929,0.4804293215274811,1.366138935310346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.632568359375,0.0,20.97776222229004,1895.4371337890625,0.0,301.6645812988281,0.2475078850984573,1.0,0.0,3.0,1.0,0.0
11973360,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.8214654922485352,0.28427854180336,0.2572353184223175,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.9990000128746032,0.6246411800384521,0.4893850982189178,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.9259121417999268,0.4079746007919311,0.2854235172271728,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458984375,0.8968027234077454,0.3729822039604187,0.3542807102203369,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.8030039668083191,0.2648632824420929,1.198378324508667,287.5462341308594,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3177185058594,288.5494689941406,1.0,0.5695626735687256,1.0,1.0,0.0,1.0,-3.103572130203247,3.103564500808716,7.743264177406672e-06,2.396723985671997,0.2987484037876129,0.2987484037876129,0.0,127.79454040527344,140.0,9103.2705078125,-0.0,2385.44775390625,1.0,283.1499938964844,287.99884033203125,290.4339294433594,291.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,18091.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101897776126861,1.0,0.0,0.0,0.4440279901027679,0.4832420647144317,1.3155706746204032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.695068359375,0.0,21.01011657714844,1895.4371337890625,0.0,293.9623718261719,0.2471600621938705,1.0,0.0,3.0,1.0,0.0
11973420,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.8185729384422302,0.2853799164295196,0.2582859694957733,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.9990000128746032,0.6279040575027466,0.4969430565834045,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6217346191406,0.9243342280387878,0.4124462306499481,0.2885650098323822,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.62158203125,0.8933013677597046,0.37440025806427,0.3556786775588989,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6209411621094,0.7998228073120117,0.2657966017723083,1.2028696537017822,287.62188720703125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.3251953125,288.62481689453125,1.0,0.574116587638855,1.0,1.0,0.0,1.0,-3.124779224395752,3.1247713565826416,7.84964686317835e-06,2.413183212280273,0.2902275919914245,0.2902275919914245,0.0,130.66775512695312,143.0,8912.498046875,-0.0,2440.76513671875,1.0,283.1499938964844,288.0662536621094,290.41778564453125,291.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18052.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022243320941925,1.0,0.0,0.0,0.4291113317012787,0.4881093800067901,1.2286648143344792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.516357421875,0.0,21.091472625732425,1895.4371337890625,0.0,279.60125732421875,0.2466933578252792,1.0,0.0,3.0,1.0,0.0
11973480,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.8185729384422302,0.2853799164295196,0.2582859694957733,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.9990000128746032,0.6279040575027466,0.4969430565834045,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6217346191406,0.9243342280387878,0.4124462306499481,0.2885650098323822,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.62158203125,0.8933013677597046,0.37440025806427,0.3556786775588989,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6209411621094,0.7998228073120117,0.2657966017723083,1.2028696537017822,287.62188720703125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.3251953125,288.62481689453125,1.0,0.574116587638855,1.0,1.0,0.0,1.0,-3.124779224395752,3.1247713565826416,7.84964686317835e-06,2.413183212280273,0.2902275919914245,0.2902275919914245,0.0,130.66775512695312,143.0,8912.498046875,-0.0,2440.76513671875,1.0,283.1499938964844,288.0662536621094,290.41778564453125,291.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18052.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022243320941925,1.0,0.0,0.0,0.4291113317012787,0.4881093800067901,1.2286648143344792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.516357421875,0.0,21.091472625732425,1895.4371337890625,0.0,279.60125732421875,0.2466933578252792,1.0,0.0,3.0,1.0,0.0
11973540,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.8157618045806885,0.286503404378891,0.2593594789505005,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913146972656,0.9990000128746032,0.6310709714889526,0.5044629573822021,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910400390625,0.9229058027267456,0.4170052409172058,0.2917693257331848,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6908874511719,0.8899385929107666,0.3758549690246582,0.3571144640445709,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903076171875,0.7967642545700073,0.2667599022388458,1.207510471343994,287.6911926269531,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3316650390625,288.6938781738281,1.0,0.5787135362625122,1.0,1.0,0.0,1.0,-3.146269559860229,3.146261692047119,7.958194146340247e-06,2.429863929748535,0.2825861871242523,0.2825861871242523,0.0,133.57931518554688,146.0,8749.99609375,-0.0,2497.53076171875,1.0,283.1499938964844,288.1273803710937,290.4060363769531,291.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,18040.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947174549102783,1.0,0.0,0.0,0.4163881242275238,0.4911775588989258,1.156884898989574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.722412109375,0.0,21.13220596313477,1895.4371337890625,0.0,266.49957275390625,0.2463453859090805,1.0,0.0,3.0,1.0,0.0
11973600,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.8157618045806885,0.286503404378891,0.2593594789505005,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913146972656,0.9990000128746032,0.6310709714889526,0.5044629573822021,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910400390625,0.9229058027267456,0.4170052409172058,0.2917693257331848,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6908874511719,0.8899385929107666,0.3758549690246582,0.3571144640445709,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903076171875,0.7967642545700073,0.2667599022388458,1.207510471343994,287.6911926269531,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3316650390625,288.6938781738281,1.0,0.5787135362625122,1.0,1.0,0.0,1.0,-3.146269559860229,3.146261692047119,7.958194146340247e-06,2.429863929748535,0.2825861871242523,0.2825861871242523,0.0,133.57931518554688,146.0,8749.99609375,-0.0,2497.53076171875,1.0,283.1499938964844,288.1273803710937,290.4060363769531,291.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,18040.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947174549102783,1.0,0.0,0.0,0.4163881242275238,0.4911775588989258,1.156884898989574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.722412109375,0.0,21.13220596313477,1895.4371337890625,0.0,266.49957275390625,0.2463453859090805,1.0,0.0,3.0,1.0,0.0
11973660,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543029785156,0.8130230903625488,0.2876447141170501,0.2604502737522125,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.9990000128746032,0.634136438369751,0.5119301676750183,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7548522949219,0.921625316143036,0.4216459691524505,0.29503133893013,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75469970703125,0.886713981628418,0.3773407340049743,0.3585810959339142,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.754150390625,0.7938259840011597,0.2677468955516815,1.2122660875320437,287.7549743652344,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.337158203125,288.7574157714844,1.0,0.5833382606506348,1.0,1.0,0.0,1.0,-3.1679623126983643,3.167954444885254,8.068530405580532e-06,2.446705818176269,0.2757816910743713,0.2757816910743713,0.0,136.52169799804688,149.0,8609.791015625,-0.0,2555.57763671875,1.0,283.1499938964844,288.1833190917969,290.39898681640625,291.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18036.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880476951599121,1.0,0.0,0.0,0.4054356217384338,0.4930358529090881,1.0968248531639802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.181640625,0.0,21.13786506652832,1895.4371337890625,0.0,255.1695556640625,0.2460362017154693,1.0,0.0,3.0,1.0,0.0
11973720,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543029785156,0.8130230903625488,0.2876447141170501,0.2604502737522125,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.9990000128746032,0.634136438369751,0.5119301676750183,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7548522949219,0.921625316143036,0.4216459691524505,0.29503133893013,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75469970703125,0.886713981628418,0.3773407340049743,0.3585810959339142,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.754150390625,0.7938259840011597,0.2677468955516815,1.2122660875320437,287.7549743652344,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.337158203125,288.7574157714844,1.0,0.5833382606506348,1.0,1.0,0.0,1.0,-3.1679623126983643,3.167954444885254,8.068530405580532e-06,2.446705818176269,0.2757816910743713,0.2757816910743713,0.0,136.52169799804688,149.0,8609.791015625,-0.0,2555.57763671875,1.0,283.1499938964844,288.1833190917969,290.39898681640625,291.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18036.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880476951599121,1.0,0.0,0.0,0.4054356217384338,0.4930358529090881,1.0968248531639802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.181640625,0.0,21.13786506652832,1895.4371337890625,0.0,255.1695556640625,0.2460362017154693,1.0,0.0,3.0,1.0,0.0
11973780,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.810343861579895,0.2887957692146301,0.2615523636341095,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8129577636719,0.9990000128746032,0.6370919346809387,0.5193374752998352,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.812744140625,0.9204843044281006,0.4263580739498138,0.2983449101448059,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125915527344,0.8836221098899841,0.378849059343338,0.3600716888904571,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121032714844,0.7910022139549255,0.2687498331069946,1.2171049118041992,287.8128356933594,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3417663574219,288.8150329589844,1.0,0.5879784226417542,1.0,1.0,0.0,1.0,-3.189788341522217,3.189779996871948,8.180322765838355e-06,2.463656187057495,0.2697074115276336,0.2697074115276336,0.0,139.4895782470703,152.0,8485.998046875,-0.0,2614.7626953125,1.0,283.1499938964844,288.23388671875,290.39422607421875,291.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18033.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826377987861633,1.0,0.0,0.0,0.3959026634693146,0.4942295253276825,1.0458649057909495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.52099609375,0.0,21.12478256225586,1895.4371337890625,0.0,246.16905212402344,0.2457510083913803,1.0,0.0,3.0,1.0,0.0
11973840,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.810343861579895,0.2887957692146301,0.2615523636341095,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8129577636719,0.9990000128746032,0.6370919346809387,0.5193374752998352,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.812744140625,0.9204843044281006,0.4263580739498138,0.2983449101448059,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125915527344,0.8836221098899841,0.378849059343338,0.3600716888904571,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121032714844,0.7910022139549255,0.2687498331069946,1.2171049118041992,287.8128356933594,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3417663574219,288.8150329589844,1.0,0.5879784226417542,1.0,1.0,0.0,1.0,-3.189788341522217,3.189779996871948,8.180322765838355e-06,2.463656187057495,0.2697074115276336,0.2697074115276336,0.0,139.4895782470703,152.0,8485.998046875,-0.0,2614.7626953125,1.0,283.1499938964844,288.23388671875,290.39422607421875,291.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18033.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826377987861633,1.0,0.0,0.0,0.3959026634693146,0.4942295253276825,1.0458649057909495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.52099609375,0.0,21.12478256225586,1895.4371337890625,0.0,246.16905212402344,0.2457510083913803,1.0,0.0,3.0,1.0,0.0
11973900,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.8090206384658813,0.2893724143505096,0.2621051967144012,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83984375,0.9990000128746032,0.6385251879692078,0.5230191946029663,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8396301269531,0.9199612736701964,0.4287379086017608,0.3000187873840332,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8395080566406,0.8821221590042114,0.3796090483665466,0.3608233332633972,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390197753906,0.7896296381950378,0.269254982471466,1.219544529914856,287.8397216796875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.34375,288.8418273925781,1.0,0.5903009176254272,1.0,1.0,0.0,1.0,-3.2007296085357666,3.200721502304077,8.236657777160872e-06,2.4721548557281494,0.2669239044189453,0.2669239044189453,0.0,140.9821014404297,152.0,8429.7255859375,-0.0,2644.739990234375,1.0,283.1499938964844,288.2572326660156,290.39190673828125,291.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18032.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803746700286865,1.0,0.0,0.0,0.3916038274765014,0.4946833550930023,1.0233817349103448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.53076171875,0.0,21.11504364013672,1895.4371337890625,0.0,242.44921875,0.245618000626564,1.0,0.0,3.0,1.0,0.0
11973960,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.8077058792114258,0.2899488508701324,0.2626582384109497,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8654479980469,0.9990000128746032,0.6399273872375488,0.5266861319541931,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.865234375,0.9194679260253906,0.4311323761940002,0.3017030954360962,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8651123046875,0.8806513547897339,0.3803717792034149,0.3615780472755432,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7882817983627319,0.2697615325450897,1.2219924926757812,287.8653259277344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3454895019531,288.8673400878906,1.0,0.5926232933998108,1.0,1.0,0.0,1.0,-3.2116799354553223,3.211671829223633,8.293233804579359e-06,2.480661153793335,0.2642986178398132,0.2642986178398132,0.0,142.47976684570312,155.0,8376.947265625,-0.0,2674.951904296875,1.0,283.1499938964844,288.2794189453125,290.389404296875,291.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18030.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783530294895172,1.0,0.0,0.0,0.3875880241394043,0.4950775504112243,1.0027632946219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.651611328125,0.0,21.104537963867188,1895.4371337890625,0.0,239.1473083496093,0.2454919815063476,1.0,0.0,3.0,1.0,0.0
11974020,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124755859375,0.8050962686538696,0.2910986840724945,0.2637626528739929,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9131164550781,0.9990000128746032,0.6426361799240112,0.5339741110801697,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.91290283203125,0.9185658097267152,0.4359616041183471,0.3051004409790039,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91278076171875,0.8777940273284912,0.381902813911438,0.3630938529968261,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123840332031,0.7856572270393372,0.2707764804363251,1.2269020080566406,287.9129943847656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3483581542969,288.914794921875,1.0,0.5972635746002197,1.0,1.0,0.0,1.0,-3.233582735061645,3.233574390411377,8.406978849961888e-06,2.497675657272339,0.2594896554946899,0.2594896554946899,0.0,145.48855590820312,158.0,8281.1328125,-0.0,2736.0244140625,1.0,283.1499938964844,288.320556640625,290.383544921875,290.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748509883880615,1.0,0.0,0.0,0.3803288340568542,0.4957424998283386,9.665961364646591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.9521484375,0.0,21.08332061767578,1895.4371337890625,0.0,233.4712829589844,0.2452616393566131,1.0,0.0,3.0,1.0,0.0
11974080,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124755859375,0.8050962686538696,0.2910986840724945,0.2637626528739929,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9131164550781,0.9990000128746032,0.6426361799240112,0.5339741110801697,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.91290283203125,0.9185658097267152,0.4359616041183471,0.3051004409790039,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91278076171875,0.8777940273284912,0.381902813911438,0.3630938529968261,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123840332031,0.7856572270393372,0.2707764804363251,1.2269020080566406,287.9129943847656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3483581542969,288.914794921875,1.0,0.5972635746002197,1.0,1.0,0.0,1.0,-3.233582735061645,3.233574390411377,8.406978849961888e-06,2.497675657272339,0.2594896554946899,0.2594896554946899,0.0,145.48855590820312,158.0,8281.1328125,-0.0,2736.0244140625,1.0,283.1499938964844,288.320556640625,290.383544921875,290.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748509883880615,1.0,0.0,0.0,0.3803288340568542,0.4957424998283386,9.665961364646591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.9521484375,0.0,21.08332061767578,1895.4371337890625,0.0,233.4712829589844,0.2452616393566131,1.0,0.0,3.0,1.0,0.0
11974140,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557800292969,0.8025438189506531,0.2922413945198059,0.2648618519306183,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563293457031,0.9990000128746032,0.6452122330665588,0.54119873046875,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9561462402344,0.9177705645561218,0.4408406019210815,0.308533102273941,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560546875,0.8750441670417786,0.3834375441074371,0.3646145164966583,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.7831230163574219,0.2717906534671783,1.2318142652511597,287.95623779296875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3504638671875,288.9578552246094,1.0,0.6018919944763184,1.0,1.0,0.0,1.0,-3.255455255508423,3.255446672439575,8.521336894773412e-06,2.514665603637696,0.2552278339862823,0.2552278339862823,0.0,148.5125274658203,161.0,8197.3818359375,-0.0,2797.88134765625,1.0,283.1499938964844,288.35772705078125,290.3766784667969,290.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18023.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718418180942535,1.0,0.0,0.0,0.3739999830722809,0.4962922930717468,9.363331443523748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.035400390625,0.0,21.063533782958984,1895.4371337890625,0.0,228.6351928710937,0.2450599521398544,1.0,0.0,3.0,1.0,0.0
11974200,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557800292969,0.8025438189506531,0.2922413945198059,0.2648618519306183,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563293457031,0.9990000128746032,0.6452122330665588,0.54119873046875,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9561462402344,0.9177705645561218,0.4408406019210815,0.308533102273941,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560546875,0.8750441670417786,0.3834375441074371,0.3646145164966583,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.7831230163574219,0.2717906534671783,1.2318142652511597,287.95623779296875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3504638671875,288.9578552246094,1.0,0.6018919944763184,1.0,1.0,0.0,1.0,-3.255455255508423,3.255446672439575,8.521336894773412e-06,2.514665603637696,0.2552278339862823,0.2552278339862823,0.0,148.5125274658203,161.0,8197.3818359375,-0.0,2797.88134765625,1.0,283.1499938964844,288.35772705078125,290.3766784667969,290.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18023.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718418180942535,1.0,0.0,0.0,0.3739999830722809,0.4962922930717468,9.363331443523748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.035400390625,0.0,21.063533782958984,1895.4371337890625,0.0,228.6351928710937,0.2450599521398544,1.0,0.0,3.0,1.0,0.0
11974260,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8000641465187073,0.2933737337589264,0.2659527659416199,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955749511719,0.9990000128746032,0.6476507186889648,0.5483577251434326,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.99542236328125,0.9170750975608826,0.4457646012306213,0.3119976222515106,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.99530029296875,0.8723962903022766,0.3849720656871795,0.3661361336708069,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.7806743383407593,0.2728008329868316,1.236713409423828,287.9954833984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.351806640625,288.9969482421875,1.0,0.6065025925636292,1.0,1.0,0.0,1.0,-3.277262926101685,3.277254343032837,8.63611694512656e-06,2.531601905822754,0.2514625191688537,0.2514625191688537,0.0,151.54864501953125,164.0,8124.54541015625,-0.0,2860.437255859375,1.0,283.1499938964844,288.39129638671875,290.369384765625,290.9743347167969,293.1499938964844,293.1499938964844,283.1499938964844,18020.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691501021385193,1.0,0.0,0.0,0.3684895038604736,0.4967636466026306,9.109787590944052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.57470703125,0.0,21.046127319335938,1895.4371337890625,0.0,224.33865356445312,0.2448851019144058,1.0,0.0,3.0,1.0,0.0
11974320,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8000641465187073,0.2933737337589264,0.2659527659416199,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955749511719,0.9990000128746032,0.6476507186889648,0.5483577251434326,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.99542236328125,0.9170750975608826,0.4457646012306213,0.3119976222515106,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.99530029296875,0.8723962903022766,0.3849720656871795,0.3661361336708069,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.7806743383407593,0.2728008329868316,1.236713409423828,287.9954833984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.351806640625,288.9969482421875,1.0,0.6065025925636292,1.0,1.0,0.0,1.0,-3.277262926101685,3.277254343032837,8.63611694512656e-06,2.531601905822754,0.2514625191688537,0.2514625191688537,0.0,151.54864501953125,164.0,8124.54541015625,-0.0,2860.437255859375,1.0,283.1499938964844,288.39129638671875,290.369384765625,290.9743347167969,293.1499938964844,293.1499938964844,283.1499938964844,18020.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691501021385193,1.0,0.0,0.0,0.3684895038604736,0.4967636466026306,9.109787590944052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.57470703125,0.0,21.046127319335938,1895.4371337890625,0.0,224.33865356445312,0.2448851019144058,1.0,0.0,3.0,1.0,0.0
11974380,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0307006835937,0.7976536154747009,0.2944930493831634,0.2670328021049499,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311889648437,0.9990000128746032,0.6499462723731995,0.5554495453834534,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0310363769531,0.916473150253296,0.4507299065589905,0.3154913187026977,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03094482421875,0.8698449730873108,0.3865031003952026,0.3676554262638092,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306396484375,0.7783067226409912,0.2738044559955597,1.2415871620178225,288.0310974121094,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3524780273437,289.0324401855469,1.0,0.6110907196998596,1.0,1.0,0.0,1.0,-3.298979520797729,3.2989706993103027,8.751166205911431e-06,2.5484619140625,0.2481518536806106,0.2481518536806106,0.0,154.5943603515625,152.0,8061.65673828125,-0.0,2923.619384765625,1.0,283.1499938964844,288.4216003417969,290.3621826171875,290.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,18017.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667201399803161,1.0,0.0,0.0,0.3637065291404724,0.4971746206283569,8.89716300633836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2628.300048828125,0.0,21.031286239624023,1895.4371337890625,0.0,220.48179626464844,0.2447346299886703,1.0,0.0,3.0,1.0,0.0
11974440,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0307006835937,0.7976536154747009,0.2944930493831634,0.2670328021049499,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311889648437,0.9990000128746032,0.6499462723731995,0.5554495453834534,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0310363769531,0.916473150253296,0.4507299065589905,0.3154913187026977,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03094482421875,0.8698449730873108,0.3865031003952026,0.3676554262638092,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306396484375,0.7783067226409912,0.2738044559955597,1.2415871620178225,288.0310974121094,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3524780273437,289.0324401855469,1.0,0.6110907196998596,1.0,1.0,0.0,1.0,-3.298979520797729,3.2989706993103027,8.751166205911431e-06,2.5484619140625,0.2481518536806106,0.2481518536806106,0.0,154.5943603515625,152.0,8061.65673828125,-0.0,2923.619384765625,1.0,283.1499938964844,288.4216003417969,290.3621826171875,290.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,18017.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667201399803161,1.0,0.0,0.0,0.3637065291404724,0.4971746206283569,8.89716300633836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2628.300048828125,0.0,21.031286239624023,1895.4371337890625,0.0,220.48179626464844,0.2447346299886703,1.0,0.0,3.0,1.0,0.0
11974500,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458679199219,0.798825740814209,0.2950290739536285,0.2675071656703949,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462341308594,0.9990000128746032,0.6511737704277039,0.5540598034858704,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0461120605469,0.919263243675232,0.4532076418399811,0.3172006607055664,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0460510253906,0.8711288571357727,0.3872473835945129,0.3683490753173828,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458068847656,0.7794228792190552,0.2742844820022583,1.24370539188385,288.046142578125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3530578613281,289.047119140625,1.0,0.6112286448478699,1.0,1.0,0.0,1.0,-3.3033370971679688,3.303328275680542,8.775008609518409e-06,2.5521037578582764,0.2466262429952621,0.2466262429952621,0.0,154.3884735107422,152.0,8028.90283203125,-0.0,2931.76513671875,1.0,283.1499938964844,288.43536376953125,290.35870361328125,290.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,18016.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656005263328552,1.0,0.0,0.0,0.361540138721466,0.4973505735397339,8.803083595410044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.007568359375,0.0,21.024322509765625,1895.4371337890625,0.0,218.711166381836,0.2446668893098831,1.0,0.0,3.0,1.0,0.0
11974560,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.8015136122703552,0.295548677444458,0.2679285705089569,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0576477050781,0.9990000128746032,0.6527713537216187,0.5495219826698303,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575561523437,0.9240863919258118,0.4556790292263031,0.3188767731189728,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.8740569949150085,0.38797527551651,0.3689876496791839,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05731201171875,0.7820112705230713,0.274751752614975,1.2455681562423706,288.0575866699219,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3553466796875,289.0583190917969,1.0,0.6103817224502563,1.0,1.0,0.0,1.0,-3.3034183979034424,3.303409576416016,8.775713467912283e-06,2.5522730350494385,0.2451392561197281,0.2451392561197281,0.0,153.0586700439453,155.0,7994.5478515625,-0.0,2924.4345703125,1.0,283.1499938964844,288.4471435546875,290.3552551269531,290.951171875,293.1499938964844,293.1499938964844,283.1499938964844,18015.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645388484001159,1.0,0.0,0.0,0.3594494760036468,0.4974803626537323,8.713583632413702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.252685546875,0.0,21.01626777648925,1895.4371337890625,0.0,217.03575134277344,0.2446014434099197,1.0,0.0,3.0,1.0,0.0
11974620,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795593261719,0.8037296533584595,0.2965973913669586,0.2688342630863189,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.9990000128746032,0.6565712690353394,0.5469513535499573,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07977294921875,0.9296348094940186,0.4606654942035675,0.3222993612289428,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.8765227198600769,0.3894432783126831,0.3703321814537048,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794982910156,0.7841507792472839,0.2757180035114288,1.2496917247772217,288.0798034667969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3627319335937,289.0807189941406,1.0,0.6115951538085938,1.0,1.0,0.0,1.0,-3.3120908737182617,3.312082052230835,8.821397386782337e-06,2.5587971210479736,0.2423736453056335,0.2423736453056335,0.0,152.67543029785156,158.0,7937.755859375,-0.0,2940.882568359375,1.0,283.1499938964844,288.467041015625,290.3480224609375,290.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18014.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362496018409729,1.0,0.0,0.0,0.3555607199668884,0.4977259635925293,8.55039061775642e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.855224609375,0.0,21.001298904418945,1895.4371337890625,0.0,213.8212280273437,0.2444795370101928,1.0,0.0,3.0,1.0,0.0
11974680,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795593261719,0.8037296533584595,0.2965973913669586,0.2688342630863189,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.9990000128746032,0.6565712690353394,0.5469513535499573,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07977294921875,0.9296348094940186,0.4606654942035675,0.3222993612289428,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.8765227198600769,0.3894432783126831,0.3703321814537048,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794982910156,0.7841507792472839,0.2757180035114288,1.2496917247772217,288.0798034667969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3627319335937,289.0807189941406,1.0,0.6115951538085938,1.0,1.0,0.0,1.0,-3.3120908737182617,3.312082052230835,8.821397386782337e-06,2.5587971210479736,0.2423736453056335,0.2423736453056335,0.0,152.67543029785156,158.0,7937.755859375,-0.0,2940.882568359375,1.0,283.1499938964844,288.467041015625,290.3480224609375,290.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18014.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362496018409729,1.0,0.0,0.0,0.3555607199668884,0.4977259635925293,8.55039061775642e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.855224609375,0.0,21.001298904418945,1895.4371337890625,0.0,213.8212280273437,0.2444795370101928,1.0,0.0,3.0,1.0,0.0
11974740,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1028747558594,0.804335355758667,0.2976410090923309,0.269775241613388,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031799316406,0.9990000128746032,0.6602945327758789,0.5476585626602173,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.9330647587776184,0.4657029807567596,0.325786292552948,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.8772500157356262,0.3909125924110412,0.3717192113399505,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10284423828125,0.7847505807876587,0.2767021059989929,1.2541069984436035,288.1031188964844,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3691711425781,289.1040344238281,1.0,0.613844096660614,1.0,1.0,0.0,1.0,-3.32524037361145,3.3252315521240234,8.891536708688363e-06,2.568938732147217,0.2399324029684066,0.2399324029684066,0.0,153.46051025390625,161.0,7890.5185546875,-0.0,2973.699951171875,1.0,283.1499938964844,288.4867248535156,290.34088134765625,290.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18012.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605325818061828,1.0,0.0,0.0,0.3521523475646972,0.4979800581932068,8.410764529287462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.685302734375,0.0,20.98957633972168,1895.4371337890625,0.0,210.7422637939453,0.2443734109401703,1.0,0.0,3.0,1.0,0.0
11974800,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1028747558594,0.804335355758667,0.2976410090923309,0.269775241613388,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031799316406,0.9990000128746032,0.6602945327758789,0.5476585626602173,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.9330647587776184,0.4657029807567596,0.325786292552948,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.8772500157356262,0.3909125924110412,0.3717192113399505,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10284423828125,0.7847505807876587,0.2767021059989929,1.2541069984436035,288.1031188964844,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3691711425781,289.1040344238281,1.0,0.613844096660614,1.0,1.0,0.0,1.0,-3.32524037361145,3.3252315521240234,8.891536708688363e-06,2.568938732147217,0.2399324029684066,0.2399324029684066,0.0,153.46051025390625,161.0,7890.5185546875,-0.0,2973.699951171875,1.0,283.1499938964844,288.4867248535156,290.34088134765625,290.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18012.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605325818061828,1.0,0.0,0.0,0.3521523475646972,0.4979800581932068,8.410764529287462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.685302734375,0.0,20.98957633972168,1895.4371337890625,0.0,210.7422637939453,0.2443734109401703,1.0,0.0,3.0,1.0,0.0
11974860,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11962890625,0.8041349649429321,0.2983974814414978,0.2704716026782989,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11993408203125,0.9990000128746032,0.6628345847129822,0.5494723320007324,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.119873046875,0.9347186088562012,0.4694074988365173,0.3283616304397583,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197814941406,0.8770865201950073,0.3919838964939117,0.3727453947067261,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1195983886719,0.7845715880393982,0.277423620223999,1.257421851158142,288.119873046875,288.2980041503906,291.45001220703125,287.3453063964844,291.45001220703125,297.3726501464844,289.12078857421875,1.0,0.615958034992218,1.0,1.0,0.0,1.0,-3.3365747928619385,3.3365657329559326,8.952240023063496e-06,2.577689409255981,0.238343745470047,0.238343745470047,0.0,154.4933624267578,161.0,7861.01220703125,-0.0,3004.203125,1.0,283.1499938964844,288.50079345703125,290.33612060546875,290.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18011.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592099845409393,1.0,0.0,0.0,0.3499476015567779,0.498160570859909,8.322087019507762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.72509765625,0.0,20.982681274414062,1895.4371337890625,0.0,208.6736755371093,0.2443056106567382,1.0,0.0,3.0,1.0,0.0
11974920,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.125732421875,0.8039540648460388,0.2986768186092376,0.2707312405109405,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12603759765625,0.9990000128746032,0.6637330651283264,0.5503616333007812,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259765625,0.9351913928985596,0.4707876443862915,0.3293230533599853,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.876910924911499,0.3923809826374054,0.3731283545494079,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257019042969,0.78440260887146,0.2776911556720733,1.25866436958313,288.1259765625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3736877441406,289.1268615722656,1.0,0.6168206334114075,1.0,1.0,0.0,1.0,-3.34106707572937,3.3410580158233643,8.976358913059812e-06,2.581158399581909,0.2377943694591522,0.2377943694591522,0.0,154.95388793945312,164.0,7851.05908203125,-0.0,3016.63671875,1.0,283.1499938964844,288.5058898925781,290.33447265625,290.91900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18010.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587536811828613,1.0,0.0,0.0,0.3491876125335693,0.4982259571552276,8.291809905358605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.386474609375,0.0,20.980443954467773,1895.4371337890625,0.0,207.96096801757807,0.2442824393510818,1.0,0.0,3.0,1.0,0.0
