time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974980,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8029075264930725,0.2997015118598938,0.2716931402683258,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.9990000128746032,0.6668484807014465,0.5544231534004211,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.9364391565322876,0.4759125709533691,0.3329001367092132,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8758570551872253,0.3938454091548919,0.3745502233505249,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.7834140062332153,0.2786755859851837,1.2632861137390137,288.1478881835937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3763122558594,289.14874267578125,1.0,0.6202858090400696,1.0,1.0,0.0,1.0,-3.3586766719818115,3.3586676120758057,9.071217391465323e-06,2.5947577953338623,0.2359431833028793,0.2359431833028793,0.0,156.9364776611328,167.0,7818.57568359375,-0.0,3066.6865234375,1.0,283.1499938964844,288.5240173339844,290.3287048339844,290.9105834960937,293.1499938964844,293.1499938964844,283.1499938964844,18008.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572636842727661,1.0,0.0,0.0,0.3466355204582214,0.4984587728977203,8.191207712116011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.5595703125,0.0,20.97351837158203,1895.4371337890625,0.0,205.6368865966797,0.244205430150032,1.0,0.0,3.0,1.0,0.0
11975040,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8029075264930725,0.2997015118598938,0.2716931402683258,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.9990000128746032,0.6668484807014465,0.5544231534004211,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.9364391565322876,0.4759125709533691,0.3329001367092132,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8758570551872253,0.3938454091548919,0.3745502233505249,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.7834140062332153,0.2786755859851837,1.2632861137390137,288.1478881835937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3763122558594,289.14874267578125,1.0,0.6202858090400696,1.0,1.0,0.0,1.0,-3.3586766719818115,3.3586676120758057,9.071217391465323e-06,2.5947577953338623,0.2359431833028793,0.2359431833028793,0.0,156.9364776611328,167.0,7818.57568359375,-0.0,3066.6865234375,1.0,283.1499938964844,288.5240173339844,290.3287048339844,290.9105834960937,293.1499938964844,293.1499938964844,283.1499938964844,18008.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572636842727661,1.0,0.0,0.0,0.3466355204582214,0.4984587728977203,8.191207712116011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.5595703125,0.0,20.97351837158203,1895.4371337890625,0.0,205.6368865966797,0.244205430150032,1.0,0.0,3.0,1.0,0.0
11975100,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581726074219,0.8022078275680542,0.30020871758461,0.2721738815307617,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.158447265625,0.9990000128746032,0.6682907938957214,0.5568199157714844,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583557128906,0.9368299841880798,0.4784879982471466,0.3347010910511017,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.8751425743103027,0.3945750892162323,0.3752634525299072,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.7827498912811279,0.279164046049118,1.2656033039093018,288.15838623046875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.37701416015625,289.1592102050781,1.0,0.6221478581428528,1.0,1.0,0.0,1.0,-3.3679473400115967,3.367938280105591,9.12135419639526e-06,2.6019163131713867,0.235118493437767,0.235118493437767,0.0,158.06240844726562,167.0,7804.6982421875,-0.0,3093.700927734375,1.0,283.1499938964844,288.5326232910156,290.3259582519531,290.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,18008.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566407263278961,1.0,0.0,0.0,0.3455027341842651,0.4985695481300354,8.147072350084272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.964111328125,0.0,20.97077178955078,1895.4371337890625,0.0,204.6665954589844,0.2441716939210891,1.0,0.0,3.0,1.0,0.0
11975160,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683349609375,0.8014180660247803,0.3007118105888366,0.2726534008979797,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686096191406,0.9990000128746032,0.6696591377258301,0.5594069957733154,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.9371019005775452,0.4810712933540344,0.3365094065666199,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16845703125,0.8743335008621216,0.3953024744987488,0.3759770095348358,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683044433594,0.7819993495941162,0.2796490788459778,1.2679176330566406,288.1685485839844,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3773193359375,289.1693420410156,1.0,0.6240759491920471,1.0,1.0,0.0,1.0,-3.377451181411743,3.3774421215057373,9.172892532660626e-06,2.6092538833618164,0.2343594580888748,0.2343594580888748,0.0,159.2598419189453,170.0,7792.32421875,-0.0,3121.784912109375,1.0,283.1499938964844,288.5409240722656,290.32330322265625,290.903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18007.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561012744903564,1.0,0.0,0.0,0.3444621562957763,0.4986762702465057,8.106805893248747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.877685546875,0.0,20.96846580505371,1895.4371337890625,0.0,203.82701110839844,0.2441409975290298,1.0,0.0,3.0,1.0,0.0
11975220,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18768310546875,0.7996433973312378,0.3017046749591827,0.27360600233078,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1879272460937,0.9990000128746032,0.6721944212913513,0.5650036334991455,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878662109375,0.9373870491981506,0.486258715391159,0.3401445746421814,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.18780517578125,0.8725143671035767,0.3967488408088684,0.377402126789093,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.780312180519104,0.2806074917316437,1.2725223302841189,288.1878967285156,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3770446777344,289.1886291503906,1.0,0.6280750036239624,1.0,1.0,0.0,1.0,-3.39695143699646,3.396942138671875,9.279081496060826e-06,2.6243042945861816,0.2330238074064254,0.2330238074064254,0.0,161.81869506835938,173.0,7771.66796875,-0.0,3180.45361328125,1.0,283.1499938964844,288.5565490722656,290.31793212890625,290.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18006.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355247288942337,1.0,0.0,0.0,0.3426350355148315,0.4988777637481689,8.036732168648086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.066650390625,0.0,20.96501541137696,1895.4371337890625,0.0,202.4990234375,0.2440878301858902,1.0,0.0,3.0,1.0,0.0
11975280,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18768310546875,0.7996433973312378,0.3017046749591827,0.27360600233078,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1879272460937,0.9990000128746032,0.6721944212913513,0.5650036334991455,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878662109375,0.9373870491981506,0.486258715391159,0.3401445746421814,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.18780517578125,0.8725143671035767,0.3967488408088684,0.377402126789093,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.780312180519104,0.2806074917316437,1.2725223302841189,288.1878967285156,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3770446777344,289.1886291503906,1.0,0.6280750036239624,1.0,1.0,0.0,1.0,-3.39695143699646,3.396942138671875,9.279081496060826e-06,2.6243042945861816,0.2330238074064254,0.2330238074064254,0.0,161.81869506835938,173.0,7771.66796875,-0.0,3180.45361328125,1.0,283.1499938964844,288.5565490722656,290.31793212890625,290.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18006.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355247288942337,1.0,0.0,0.0,0.3426350355148315,0.4988777637481689,8.036732168648086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.066650390625,0.0,20.96501541137696,1895.4371337890625,0.0,202.4990234375,0.2440878301858902,1.0,0.0,3.0,1.0,0.0
11975340,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.20562744140625,0.7976894378662109,0.3026779890060425,0.27454674243927,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20587158203125,0.9990000128746032,0.6744816303253174,0.5710043907165527,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.205810546875,0.9374333620071412,0.4914712011814117,0.3438012599945068,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.20574951171875,0.8705163598060608,0.3981818854808807,0.3788207173347473,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055969238281,0.778456449508667,0.2815487682819366,1.27707839012146,288.205810546875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.37579345703125,289.2065124511719,1.0,0.6322052478790283,1.0,1.0,0.0,1.0,-3.4168834686279297,3.4168741703033447,9.3882326837047e-06,2.6396799087524414,0.2319162487983703,0.2319162487983703,0.0,164.5418701171875,176.0,7756.03759765625,-0.0,3241.689697265625,1.0,283.1499938964844,288.57086181640625,290.3123779296875,290.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546515703201294,1.0,0.0,0.0,0.3411224484443664,0.4990634024143219,7.979314986528152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.90087890625,0.0,20.962949752807617,1895.4371337890625,0.0,201.573471069336,0.2440447509288787,1.0,0.0,3.0,1.0,0.0
11975400,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.20562744140625,0.7976894378662109,0.3026779890060425,0.27454674243927,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20587158203125,0.9990000128746032,0.6744816303253174,0.5710043907165527,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.205810546875,0.9374333620071412,0.4914712011814117,0.3438012599945068,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.20574951171875,0.8705163598060608,0.3981818854808807,0.3788207173347473,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055969238281,0.778456449508667,0.2815487682819366,1.27707839012146,288.205810546875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.37579345703125,289.2065124511719,1.0,0.6322052478790283,1.0,1.0,0.0,1.0,-3.4168834686279297,3.4168741703033447,9.3882326837047e-06,2.6396799087524414,0.2319162487983703,0.2319162487983703,0.0,164.5418701171875,176.0,7756.03759765625,-0.0,3241.689697265625,1.0,283.1499938964844,288.57086181640625,290.3123779296875,290.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546515703201294,1.0,0.0,0.0,0.3411224484443664,0.4990634024143219,7.979314986528152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.90087890625,0.0,20.962949752807617,1895.4371337890625,0.0,201.573471069336,0.2440447509288787,1.0,0.0,3.0,1.0,0.0
11975460,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.795626699924469,0.3036296367645263,0.2754722237586975,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.222412109375,0.9990000128746032,0.676537036895752,0.5772680044174194,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223815917969,0.9373337030410768,0.4967066049575805,0.3474766910076141,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223205566406,0.8684167861938477,0.3995990753173828,0.3802287876605987,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.7765015959739685,0.2824714779853821,1.2815709114074707,288.2223815917969,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.37371826171875,289.2230224609375,1.0,0.6364138126373291,1.0,1.0,0.0,1.0,-3.437047481536865,3.4370381832122803,9.499281986791177e-06,2.655226230621338,0.2310223877429962,0.2310223877429962,0.0,167.380859375,164.0,7745.03955078125,-0.0,3304.80126953125,1.0,283.1499938964844,288.5838317871094,290.306640625,290.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18003.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542667627334595,1.0,0.0,0.0,0.3399012684822082,0.4992335438728332,7.933345536059733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.229248046875,0.0,20.96211242675781,1895.4371337890625,0.0,200.9759063720703,0.2440108507871627,1.0,0.0,3.0,1.0,0.0
11975520,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.795626699924469,0.3036296367645263,0.2754722237586975,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.222412109375,0.9990000128746032,0.676537036895752,0.5772680044174194,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223815917969,0.9373337030410768,0.4967066049575805,0.3474766910076141,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223205566406,0.8684167861938477,0.3995990753173828,0.3802287876605987,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.7765015959739685,0.2824714779853821,1.2815709114074707,288.2223815917969,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.37371826171875,289.2230224609375,1.0,0.6364138126373291,1.0,1.0,0.0,1.0,-3.437047481536865,3.4370381832122803,9.499281986791177e-06,2.655226230621338,0.2310223877429962,0.2310223877429962,0.0,167.380859375,164.0,7745.03955078125,-0.0,3304.80126953125,1.0,283.1499938964844,288.5838317871094,290.306640625,290.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18003.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542667627334595,1.0,0.0,0.0,0.3399012684822082,0.4992335438728332,7.933345536059733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.229248046875,0.0,20.96211242675781,1895.4371337890625,0.0,200.9759063720703,0.2440108507871627,1.0,0.0,3.0,1.0,0.0
11975580,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322082519531,0.7993927001953125,0.3045098483562469,0.2762048542499542,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322692871094,0.9990000128746032,0.6790289878845215,0.5708922147750854,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.9449672102928162,0.5019086599349976,0.3510309755802154,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.8725929856300354,0.4009458720684051,0.3814373314380646,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.232177734375,0.7801730632781982,0.2833261787891388,1.2851121425628662,288.23223876953125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3736572265625,289.232421875,1.0,0.6354495882987976,1.0,1.0,0.0,1.0,-3.4402780532836914,3.440268516540528,9.517884791421238e-06,2.6579976081848145,0.2302245795726776,0.2302245795726776,0.0,165.58642578125,167.0,7726.8486328125,-0.0,3301.736328125,1.0,283.1499938964844,288.59405517578125,290.3006591796875,290.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,18003.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540385961532593,1.0,0.0,0.0,0.3388497531414032,0.4993384778499603,7.894034759203805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.530517578125,0.0,20.96009063720703,1895.4371337890625,0.0,200.6217498779297,0.2439816892147064,1.0,0.0,3.0,1.0,0.0
11975640,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322082519531,0.7993927001953125,0.3045098483562469,0.2762048542499542,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322692871094,0.9990000128746032,0.6790289878845215,0.5708922147750854,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.9449672102928162,0.5019086599349976,0.3510309755802154,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.8725929856300354,0.4009458720684051,0.3814373314380646,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.232177734375,0.7801730632781982,0.2833261787891388,1.2851121425628662,288.23223876953125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3736572265625,289.232421875,1.0,0.6354495882987976,1.0,1.0,0.0,1.0,-3.4402780532836914,3.440268516540528,9.517884791421238e-06,2.6579976081848145,0.2302245795726776,0.2302245795726776,0.0,165.58642578125,167.0,7726.8486328125,-0.0,3301.736328125,1.0,283.1499938964844,288.59405517578125,290.3006591796875,290.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,18003.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540385961532593,1.0,0.0,0.0,0.3388497531414032,0.4993384778499603,7.894034759203805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.530517578125,0.0,20.96009063720703,1895.4371337890625,0.0,200.6217498779297,0.2439816892147064,1.0,0.0,3.0,1.0,0.0
11975700,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.8007276654243469,0.3049457669258117,0.2765679359436035,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353515625,0.9990000128746032,0.6807130575180054,0.5688674449920654,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353515625,0.9480190873146056,0.5045168995857239,0.3528134822845459,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353210449219,0.8741030693054199,0.4016141593456268,0.3820371925830841,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352294921875,0.7814869284629822,0.2837563753128052,1.2868868112564087,288.2353515625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.37567138671875,289.23565673828125,1.0,0.6358147859573364,1.0,1.0,0.0,1.0,-3.4432637691497803,3.443254232406616,9.533810043649282e-06,2.66007924079895,0.2298364788293838,0.2298364788293838,0.0,165.09217834472656,167.0,7719.5283203125,-0.0,3305.781005859375,1.0,283.1499938964844,288.59716796875,290.29736328125,290.8726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18003.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539416193962097,1.0,0.0,0.0,0.3383309543132782,0.4993665516376495,7.874730201251623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.810791015625,0.0,20.95818901062012,1895.4371337890625,0.0,200.47122192382807,0.2439667731523513,1.0,0.0,3.0,1.0,0.0
11975760,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.8014644384384155,0.3053806722164154,0.2769485712051391,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.9990000128746032,0.6824156641960144,0.5681236982345581,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.9502683877944946,0.5071354508399963,0.3546161651611328,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.8749679923057556,0.4022821485996246,0.3826557099819183,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395324707031,0.7822282910346985,0.2841918468475342,1.288778305053711,288.2396545410156,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3777160644531,289.2400207519531,1.0,0.6364816427230835,1.0,1.0,0.0,1.0,-3.448011636734009,3.4480020999908447,9.55992072704248e-06,2.663672924041748,0.2294911742210388,0.2294911742210388,0.0,165.0786590576172,185.0,7714.40771484375,-0.0,3316.751220703125,1.0,283.1499938964844,288.6003112792969,290.2938842773437,290.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,18003.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353825956583023,1.0,0.0,0.0,0.3378651142120361,0.49941086769104,7.857448025561098e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.439208984375,0.0,20.95708274841309,1895.4371337890625,0.0,200.29171752929688,0.2439533025026321,1.0,0.0,3.0,1.0,0.0
11975820,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.7960134744644165,0.3062908947467804,0.2779017090797424,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.9990000128746032,0.6850297451019287,0.5815350413322449,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.9457811713218688,0.5124541521072388,0.3583952486515045,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8692203164100647,0.4036650955677032,0.3840982019901275,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543640136719,0.777021050453186,0.2851161956787109,1.2935891151428225,288.2546081542969,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.37841796875,289.25543212890625,1.0,0.6437753438949585,1.0,1.0,0.0,1.0,-3.4773221015930176,3.4773123264312744,9.721939022711013e-06,2.685871124267578,0.2289996445178985,0.2289996445178985,0.0,170.52320861816406,203.0,7718.3125,-0.0,3417.91015625,1.0,283.1499938964844,288.6088562011719,290.2868347167969,290.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18001.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535623848438263,1.0,0.0,0.0,0.337158203125,0.4995578825473785,7.831313375561422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.3935546875,0.0,20.958148956298828,1895.4371337890625,0.0,199.88278198242188,0.2439338862895965,1.0,0.0,3.0,1.0,0.0
11975880,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.7960134744644165,0.3062908947467804,0.2779017090797424,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.9990000128746032,0.6850297451019287,0.5815350413322449,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.9457811713218688,0.5124541521072388,0.3583952486515045,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8692203164100647,0.4036650955677032,0.3840982019901275,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543640136719,0.777021050453186,0.2851161956787109,1.2935891151428225,288.2546081542969,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.37841796875,289.25543212890625,1.0,0.6437753438949585,1.0,1.0,0.0,1.0,-3.4773221015930176,3.4773123264312744,9.721939022711013e-06,2.685871124267578,0.2289996445178985,0.2289996445178985,0.0,170.52320861816406,203.0,7718.3125,-0.0,3417.91015625,1.0,283.1499938964844,288.6088562011719,290.2868347167969,290.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18001.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535623848438263,1.0,0.0,0.0,0.337158203125,0.4995578825473785,7.831313375561422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.3935546875,0.0,20.958148956298828,1895.4371337890625,0.0,199.88278198242188,0.2439338862895965,1.0,0.0,3.0,1.0,0.0
11975940,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762145996094,0.7859408855438232,0.307220995426178,0.2790154218673706,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765197753906,0.9990000128746032,0.6855940818786621,0.6059463620185852,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.9349485039711,0.5178549289703369,0.3623403012752533,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.8586357235908508,0.4050817787647247,0.3857210278511047,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.7674420475959778,0.2860558032989502,1.299211502075195,288.2764587402344,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3704833984375,289.2774658203125,1.0,0.6549717783927917,1.0,1.0,0.0,1.0,-3.5214719772338867,3.5214619636535645,9.969923667085824e-06,2.7198073863983154,0.2288545221090316,0.2288545221090316,0.0,180.3173675537109,206.0,7734.9296875,-0.0,3582.82763671875,1.0,283.1499938964844,288.6220703125,290.28076171875,290.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534709811210632,1.0,0.0,0.0,0.3368931710720062,0.4997790157794952,7.82154341294472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.774169921875,0.0,20.964662551879883,1895.4371337890625,0.0,199.7410125732422,0.243930384516716,1.0,0.0,3.0,1.0,0.0
11976000,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762145996094,0.7859408855438232,0.307220995426178,0.2790154218673706,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765197753906,0.9990000128746032,0.6855940818786621,0.6059463620185852,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.9349485039711,0.5178549289703369,0.3623403012752533,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.8586357235908508,0.4050817787647247,0.3857210278511047,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.7674420475959778,0.2860558032989502,1.299211502075195,288.2764587402344,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3704833984375,289.2774658203125,1.0,0.6549717783927917,1.0,1.0,0.0,1.0,-3.5214719772338867,3.5214619636535645,9.969923667085824e-06,2.7198073863983154,0.2288545221090316,0.2288545221090316,0.0,180.3173675537109,206.0,7734.9296875,-0.0,3582.82763671875,1.0,283.1499938964844,288.6220703125,290.28076171875,290.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534709811210632,1.0,0.0,0.0,0.3368931710720062,0.4997790157794952,7.82154341294472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.774169921875,0.0,20.964662551879883,1895.4371337890625,0.0,199.7410125732422,0.243930384516716,1.0,0.0,3.0,1.0,0.0
11976060,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957763671875,0.778814971446991,0.3081028163433075,0.2800445556640625,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2959899902344,0.9990000128746032,0.6846597194671631,0.6246184706687927,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2959289550781,0.9278521537780762,0.5232571959495544,0.3662572205066681,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2958679199219,0.851296067237854,0.4064611196517944,0.3872669339179992,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957458496094,0.7607407569885254,0.2869290113449096,1.3043373823165894,288.2959289550781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3582458496094,289.296630859375,1.0,0.663554310798645,1.0,1.0,0.0,1.0,-3.557929515838623,3.5579192638397217,1.0178091542911716e-05,2.7482051849365234,0.2289663106203079,0.2289663106203079,0.0,188.19091796875,209.0,7751.177734375,-0.0,3720.596435546875,1.0,283.1499938964844,288.6358947753906,290.2758483886719,290.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,17998.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538341820240021,1.0,0.0,0.0,0.3369960188865661,0.4999810755252838,7.82533327026158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.288818359375,0.0,20.973108291625977,1895.4371337890625,0.0,200.30447387695312,0.2439399659633636,1.0,0.0,3.0,1.0,0.0
11976120,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957763671875,0.778814971446991,0.3081028163433075,0.2800445556640625,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2959899902344,0.9990000128746032,0.6846597194671631,0.6246184706687927,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2959289550781,0.9278521537780762,0.5232571959495544,0.3662572205066681,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2958679199219,0.851296067237854,0.4064611196517944,0.3872669339179992,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957458496094,0.7607407569885254,0.2869290113449096,1.3043373823165894,288.2959289550781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3582458496094,289.296630859375,1.0,0.663554310798645,1.0,1.0,0.0,1.0,-3.557929515838623,3.5579192638397217,1.0178091542911716e-05,2.7482051849365234,0.2289663106203079,0.2289663106203079,0.0,188.19091796875,209.0,7751.177734375,-0.0,3720.596435546875,1.0,283.1499938964844,288.6358947753906,290.2758483886719,290.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,17998.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538341820240021,1.0,0.0,0.0,0.3369960188865661,0.4999810755252838,7.82533327026158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.288818359375,0.0,20.973108291625977,1895.4371337890625,0.0,200.30447387695312,0.2439399659633636,1.0,0.0,3.0,1.0,0.0
11976180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099670410156,0.7737796902656555,0.3089392781257629,0.2809776663780212,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3101501464844,0.9990000128746032,0.6833810210227966,0.6387946605682373,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.9235475659370422,0.5286478996276855,0.3701246678829193,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31005859375,0.8461975455284119,0.4077995717525482,0.3887173235416412,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099365234375,0.7560408711433411,0.2877534031867981,1.3089442253112793,288.3100891113281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3483581542969,289.3106384277344,1.0,0.6706193089485168,1.0,1.0,0.0,1.0,-3.5880513191223145,3.588040828704834,1.0351272067055106e-05,2.771512746810913,0.229226604104042,0.229226604104042,0.0,194.41314697265625,212.0,7768.14892578125,-0.0,3834.683349609375,1.0,283.1499938964844,288.6460266113281,290.270751953125,290.8480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17998.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546757400035858,1.0,0.0,0.0,0.3373051583766937,0.5001262426376343,7.83673748117053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.677734375,0.0,20.98087882995605,1895.4371337890625,0.0,201.6109771728516,0.2439557462930679,1.0,0.0,3.0,1.0,0.0
11976240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099670410156,0.7737796902656555,0.3089392781257629,0.2809776663780212,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3101501464844,0.9990000128746032,0.6833810210227966,0.6387946605682373,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.9235475659370422,0.5286478996276855,0.3701246678829193,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31005859375,0.8461975455284119,0.4077995717525482,0.3887173235416412,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099365234375,0.7560408711433411,0.2877534031867981,1.3089442253112793,288.3100891113281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3483581542969,289.3106384277344,1.0,0.6706193089485168,1.0,1.0,0.0,1.0,-3.5880513191223145,3.588040828704834,1.0351272067055106e-05,2.771512746810913,0.229226604104042,0.229226604104042,0.0,194.41314697265625,212.0,7768.14892578125,-0.0,3834.683349609375,1.0,283.1499938964844,288.6460266113281,290.270751953125,290.8480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17998.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546757400035858,1.0,0.0,0.0,0.3373051583766937,0.5001262426376343,7.83673748117053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.677734375,0.0,20.98087882995605,1895.4371337890625,0.0,201.6109771728516,0.2439557462930679,1.0,0.0,3.0,1.0,0.0
11976300,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3157653808594,0.7716861367225647,0.3093414306640625,0.2814198136329651,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31591796875,0.9990000128746032,0.6826638579368591,0.6445210576057434,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.921964943408966,0.5313403606414795,0.3720482289791107,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158569335937,0.8440987467765808,0.4084536433219909,0.3894179761409759,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3157653808594,0.7540993690490723,0.2881584763526916,1.3111461400985718,288.3158874511719,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3446655273437,289.3163452148437,1.0,0.6737163662910461,1.0,1.0,0.0,1.0,-3.601271390914917,3.601261138916016,1.0427780580357648e-05,2.7817561626434326,0.2294045537710189,0.2294045537710189,0.0,197.1615600585937,212.0,7777.05419921875,-0.0,3885.433349609375,1.0,283.1499938964844,288.6499938964844,290.2677917480469,290.8460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17997.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552128970623016,1.0,0.0,0.0,0.3375250697135925,0.5001851320266724,7.844862537353947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.83642578125,0.0,20.98464012145996,1895.4371337890625,0.0,202.4455718994141,0.2439653426408767,1.0,0.0,3.0,1.0,0.0
11976360,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201904296875,0.7689926624298096,0.3097198009490967,0.281870037317276,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.9976848363876344,0.6819933652877808,0.6463786959648132,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.9195387363433838,0.5340190529823303,0.3739850223064422,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202514648437,0.8413817882537842,0.4090846478939056,0.3901278674602508,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201904296875,0.7516071200370789,0.2885498106479645,1.313433051109314,288.3202819824219,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3419189453125,289.3205261230469,1.0,0.6763760447502136,1.0,1.0,0.0,1.0,-3.610028743743897,3.610018253326416,1.0479052434675395e-05,2.7886970043182373,0.22959865629673,0.22959865629673,0.0,200.29409790039065,215.0,7784.22607421875,-0.0,3927.27685546875,1.0,283.1499938964844,288.6532287597656,290.2644958496094,290.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,17997.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557880520820617,1.0,0.0,0.0,0.3377746641635895,0.5002312064170837,7.854097816561989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.87451171875,0.0,20.988109588623047,1895.4371337890625,0.0,203.3397521972656,0.2439755648374557,1.0,0.0,3.0,1.0,0.0
11976420,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32421875,0.7641130089759827,0.3104173243045807,0.282699316740036,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32427978515625,0.9919820427894592,0.6814244389533997,0.645806610584259,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.91538405418396,0.5393426418304443,0.3778221905231476,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.8364872932434082,0.4102909564971924,0.3914762139320373,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32421875,0.7471179366111755,0.289286345243454,1.3177342414855957,288.3242492675781,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3392944335937,289.3244323730469,1.0,0.6807066798210144,1.0,1.0,0.0,1.0,-3.6217334270477295,3.62172269821167,1.054685162671376e-05,2.797645807266236,0.2299775779247284,0.2299775779247284,0.0,205.97930908203125,218.0,7796.1279296875,-0.0,3992.853759765625,1.0,283.1499938964844,288.6566467285156,290.2568054199219,290.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569303452968597,1.0,0.0,0.0,0.3382703065872192,0.5002703666687012,7.872477780779263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.480712890625,0.0,20.993064880371094,1895.4371337890625,0.0,205.1176147460937,0.2439946979284286,1.0,0.0,3.0,1.0,0.0
11976480,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32421875,0.7641130089759827,0.3104173243045807,0.282699316740036,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32427978515625,0.9919820427894592,0.6814244389533997,0.645806610584259,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.91538405418396,0.5393426418304443,0.3778221905231476,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.8364872932434082,0.4102909564971924,0.3914762139320373,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32421875,0.7471179366111755,0.289286345243454,1.3177342414855957,288.3242492675781,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3392944335937,289.3244323730469,1.0,0.6807066798210144,1.0,1.0,0.0,1.0,-3.6217334270477295,3.62172269821167,1.054685162671376e-05,2.797645807266236,0.2299775779247284,0.2299775779247284,0.0,205.97930908203125,218.0,7796.1279296875,-0.0,3992.853759765625,1.0,283.1499938964844,288.6566467285156,290.2568054199219,290.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569303452968597,1.0,0.0,0.0,0.3382703065872192,0.5002703666687012,7.872477780779263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.480712890625,0.0,20.993064880371094,1895.4371337890625,0.0,205.1176147460937,0.2439946979284286,1.0,0.0,3.0,1.0,0.0
11976540,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7607935070991516,0.3110779821872711,0.2834385633468628,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.987854778766632,0.6814862489700317,0.6458988785743713,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.9133757948875428,0.5446608066558838,0.381611168384552,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.327392578125,0.8332105875015259,0.4114605486392975,0.3927311599254608,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7440928816795349,0.2899916470050812,1.3216240406036377,288.3274230957031,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3383178710937,289.3275451660156,1.0,0.6843986511230469,1.0,1.0,0.0,1.0,-3.633481740951538,3.6334712505340576,1.0615162864269225e-05,2.8066413402557373,0.2303914427757263,0.2303914427757263,0.0,210.3570098876953,221.0,7810.001953125,-0.0,4050.813720703125,1.0,283.1499938964844,288.6581726074219,290.2479248046875,290.830078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579122126102447,1.0,0.0,0.0,0.3388053178787231,0.5003008842468262,7.892378306451064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.41162109375,0.0,20.99770736694336,1895.4371337890625,0.0,206.6478576660156,0.2440138310194015,1.0,0.0,3.0,1.0,0.0
11976600,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7607935070991516,0.3110779821872711,0.2834385633468628,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.987854778766632,0.6814862489700317,0.6458988785743713,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.9133757948875428,0.5446608066558838,0.381611168384552,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.327392578125,0.8332105875015259,0.4114605486392975,0.3927311599254608,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7440928816795349,0.2899916470050812,1.3216240406036377,288.3274230957031,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3383178710937,289.3275451660156,1.0,0.6843986511230469,1.0,1.0,0.0,1.0,-3.633481740951538,3.6334712505340576,1.0615162864269225e-05,2.8066413402557373,0.2303914427757263,0.2303914427757263,0.0,210.3570098876953,221.0,7810.001953125,-0.0,4050.813720703125,1.0,283.1499938964844,288.6581726074219,290.2479248046875,290.830078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579122126102447,1.0,0.0,0.0,0.3388053178787231,0.5003008842468262,7.892378306451064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.41162109375,0.0,20.99770736694336,1895.4371337890625,0.0,206.6478576660156,0.2440138310194015,1.0,0.0,3.0,1.0,0.0
11976660,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.7582294940948486,0.3117125630378723,0.2841283082962036,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33026123046875,0.9845193028450012,0.6817969083786011,0.6462678909301758,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33026123046875,0.9123899340629578,0.5499849319458008,0.3853833973407745,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.8307119011878967,0.4126023352146148,0.393932580947876,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.7417721748352051,0.2906743288040161,1.325281858444214,288.33026123046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3378295898437,289.33038330078125,1.0,0.6877540946006775,1.0,1.0,0.0,1.0,-3.6451401710510254,3.645129442214966,1.0683186701498926e-05,2.815574407577514,0.2308414131402969,0.2308414131402969,0.0,214.0797882080078,224.0,7824.69775390625,-0.0,4104.80810546875,1.0,283.1499938964844,288.6593017578125,290.23858642578125,290.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358710378408432,1.0,0.0,0.0,0.3393882513046264,0.5003289580345154,7.914135125020039e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.49609375,0.0,21.00244140625,1895.4371337890625,0.0,207.89337158203125,0.2440339177846908,1.0,0.0,3.0,1.0,0.0
11976720,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.7582294940948486,0.3117125630378723,0.2841283082962036,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33026123046875,0.9845193028450012,0.6817969083786011,0.6462678909301758,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33026123046875,0.9123899340629578,0.5499849319458008,0.3853833973407745,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.8307119011878967,0.4126023352146148,0.393932580947876,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.7417721748352051,0.2906743288040161,1.325281858444214,288.33026123046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3378295898437,289.33038330078125,1.0,0.6877540946006775,1.0,1.0,0.0,1.0,-3.6451401710510254,3.645129442214966,1.0683186701498926e-05,2.815574407577514,0.2308414131402969,0.2308414131402969,0.0,214.0797882080078,224.0,7824.69775390625,-0.0,4104.80810546875,1.0,283.1499938964844,288.6593017578125,290.23858642578125,290.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358710378408432,1.0,0.0,0.0,0.3393882513046264,0.5003289580345154,7.914135125020039e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.49609375,0.0,21.00244140625,1895.4371337890625,0.0,207.89337158203125,0.2440339177846908,1.0,0.0,3.0,1.0,0.0
11976780,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.7560457587242126,0.3123244345188141,0.2847852408885956,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.981563925743103,0.6821911931037903,0.6467320919036865,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9119080305099488,0.5553187131881714,0.3891520798206329,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.8286014795303345,0.4137199819087982,0.3950980007648468,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.7398056983947754,0.2913392782211303,1.3287957906723022,288.33282470703125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3374938964844,289.3329467773437,1.0,0.6909250020980835,1.0,1.0,0.0,1.0,-3.65665340423584,3.65664267539978,1.0750592082331424e-05,2.82440185546875,0.231323704123497,0.231323704123497,0.0,217.4750823974609,227.0,7840.0732421875,-0.0,4156.68896484375,1.0,283.1499938964844,288.6601867675781,290.2292175292969,290.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594128489494324,1.0,0.0,0.0,0.3400150239467621,0.5003546476364136,7.937613233366392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2553.79833984375,0.0,21.00732421875,1895.4371337890625,0.0,208.99072265625,0.2440551817417144,1.0,0.0,3.0,1.0,0.0
