time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976840,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.7560457587242126,0.3123244345188141,0.2847852408885956,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.981563925743103,0.6821911931037903,0.6467320919036865,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9119080305099488,0.5553187131881714,0.3891520798206329,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.8286014795303345,0.4137199819087982,0.3950980007648468,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.7398056983947754,0.2913392782211303,1.3287957906723022,288.33282470703125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3374938964844,289.3329467773437,1.0,0.6909250020980835,1.0,1.0,0.0,1.0,-3.65665340423584,3.65664267539978,1.0750592082331424e-05,2.82440185546875,0.231323704123497,0.231323704123497,0.0,217.4750823974609,227.0,7840.0732421875,-0.0,4156.68896484375,1.0,283.1499938964844,288.6601867675781,290.2292175292969,290.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594128489494324,1.0,0.0,0.0,0.3400150239467621,0.5003546476364136,7.937613233366392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2553.79833984375,0.0,21.00732421875,1895.4371337890625,0.0,208.99072265625,0.2440551817417144,1.0,0.0,3.0,1.0,0.0
11976900,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339538574219,0.7550376057624817,0.3126217424869537,0.285103440284729,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.9801616072654724,0.6823955178260803,0.646973729133606,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.9117756485939026,0.5579895973205566,0.3910370171070099,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.8276307582855225,0.4142698049545288,0.3956694900989532,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339538574219,0.7389005422592163,0.2916654348373413,1.3305115699768066,288.333984375,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3373718261719,289.3341064453125,1.0,0.6924658417701721,1.0,1.0,0.0,1.0,-3.662346601486206,3.6623358726501465,1.0784009646158664e-05,2.8287694454193115,0.2315761744976043,0.2315761744976043,0.0,219.10302734375,227.0,7847.99853515625,-0.0,4182.13720703125,1.0,283.1499938964844,288.6605529785156,290.2245788574219,290.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,17997.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597607016563415,1.0,0.0,0.0,0.3403439819812774,0.5003665685653687,7.949972236076519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2556.026611328125,0.0,21.00982093811035,1895.4371337890625,0.0,209.5345153808593,0.2440662831068039,1.0,0.0,3.0,1.0,0.0
11976960,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350524902344,0.7540648579597473,0.312913566827774,0.2854158282279968,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.9787854552268982,0.6825979351997375,0.647214412689209,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.9116873741149902,0.5606627464294434,0.3929227888584137,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.8266950249671936,0.4148139953613281,0.3962347209453583,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350524902344,0.7380284667015076,0.2919877171516418,1.332205057144165,288.3350830078125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3372497558594,289.335205078125,1.0,0.6939865350723267,1.0,1.0,0.0,1.0,-3.667998552322388,3.667987823486328,1.0817240763572045e-05,2.8331069946289062,0.2318351715803146,0.2318351715803146,0.0,220.70416259765625,230.0,7856.0615234375,-0.0,4207.37939453125,1.0,283.1499938964844,288.6608581542969,290.2199401855469,290.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,17997.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601200580596924,1.0,0.0,0.0,0.3406820297241211,0.500377893447876,7.962697168295563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.296630859375,0.0,21.012351989746094,1895.4371337890625,0.0,210.0966339111328,0.2440776526927948,1.0,0.0,3.0,1.0,0.0
11977020,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.7521964311599731,0.3134808540344238,0.2860241532325744,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9760777354240416,0.6829878091812134,0.6476832628250122,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.9116030931472778,0.5660159587860107,0.3966973721981048,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.8248977661132812,0.4158855676651001,0.3973474502563476,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.736355721950531,0.2926206290721893,1.3355309963226318,288.33709716796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3370361328125,289.33721923828125,1.0,0.6969804763793945,1.0,1.0,0.0,1.0,-3.679176807403565,3.679165840148926,1.0883130016736686e-05,2.841691255569458,0.2323712557554245,0.2323712557554245,0.0,223.853744506836,233.0,7872.56591796875,-0.0,4257.40625,1.0,283.1499938964844,288.6612854003906,290.2104797363281,290.7972106933594,293.1499938964844,293.1499938964844,283.1499938964844,17997.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608931601047516,1.0,0.0,0.0,0.3413834273815155,0.5003987550735474,7.98918353694944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.9404296875,0.0,21.01749992370605,1895.4371337890625,0.0,211.3069763183593,0.2441011518239975,1.0,0.0,3.0,1.0,0.0
11977080,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.7521964311599731,0.3134808540344238,0.2860241532325744,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9760777354240416,0.6829878091812134,0.6476832628250122,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.9116030931472778,0.5660159587860107,0.3966973721981048,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.8248977661132812,0.4158855676651001,0.3973474502563476,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.736355721950531,0.2926206290721893,1.3355309963226318,288.33709716796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3370361328125,289.33721923828125,1.0,0.6969804763793945,1.0,1.0,0.0,1.0,-3.679176807403565,3.679165840148926,1.0883130016736686e-05,2.841691255569458,0.2323712557554245,0.2323712557554245,0.0,223.853744506836,233.0,7872.56591796875,-0.0,4257.40625,1.0,283.1499938964844,288.6612854003906,290.2104797363281,290.7972106933594,293.1499938964844,293.1499938964844,283.1499938964844,17997.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608931601047516,1.0,0.0,0.0,0.3413834273815155,0.5003987550735474,7.98918353694944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.9404296875,0.0,21.01749992370605,1895.4371337890625,0.0,211.3069763183593,0.2441011518239975,1.0,0.0,3.0,1.0,0.0
11977140,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.7504008412361145,0.3140257894992828,0.2866111397743225,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.9733965396881104,0.6833487153053284,0.6481258869171143,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.9116017818450928,0.5713776350021362,0.4004765450954437,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.823167622089386,0.4169342517852783,0.3984372019767761,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.7347500324249268,0.2932375371456146,1.3387789726257324,288.3388977050781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3367919921875,289.3389892578125,1.0,0.6999239325523376,1.0,1.0,0.0,1.0,-3.6901819705963135,3.690171003341675,1.0948218005069066e-05,2.8501505851745605,0.2329294681549072,0.2329294681549072,0.0,226.9603881835937,236.0,7889.53466796875,-0.0,4306.97021484375,1.0,283.1499938964844,288.6615295410156,290.2005920410156,290.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617472648620605,1.0,0.0,0.0,0.342116117477417,0.5004173517227173,8.016973751523437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2567.6904296875,0.0,21.022754669189453,1895.4371337890625,0.0,212.6458740234375,0.244125634431839,1.0,0.0,3.0,1.0,0.0
11977200,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.7504008412361145,0.3140257894992828,0.2866111397743225,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.9733965396881104,0.6833487153053284,0.6481258869171143,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.9116017818450928,0.5713776350021362,0.4004765450954437,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.823167622089386,0.4169342517852783,0.3984372019767761,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.7347500324249268,0.2932375371456146,1.3387789726257324,288.3388977050781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3367919921875,289.3389892578125,1.0,0.6999239325523376,1.0,1.0,0.0,1.0,-3.6901819705963135,3.690171003341675,1.0948218005069066e-05,2.8501505851745605,0.2329294681549072,0.2329294681549072,0.0,226.9603881835937,236.0,7889.53466796875,-0.0,4306.97021484375,1.0,283.1499938964844,288.6615295410156,290.2005920410156,290.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617472648620605,1.0,0.0,0.0,0.342116117477417,0.5004173517227173,8.016973751523437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2567.6904296875,0.0,21.022754669189453,1895.4371337890625,0.0,212.6458740234375,0.244125634431839,1.0,0.0,3.0,1.0,0.0
11977260,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.7486572265625,0.3145489692687988,0.2871779799461365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.970719039440155,0.6836760640144348,0.6485374569892883,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.9116545915603638,0.5767470002174377,0.4042602181434631,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.8214817643165588,0.417960524559021,0.3995052278041839,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.7331909537315369,0.2938387095928192,1.3419533967971802,288.3404541015625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3365783691406,289.3405456542969,1.0,0.7028272151947021,1.0,1.0,0.0,1.0,-3.701016426086426,3.701005458831787,1.101255475077778e-05,2.8585028648376465,0.233506754040718,0.233506754040718,0.0,230.04507446289065,239.0,7906.9013671875,-0.0,4356.1982421875,1.0,283.1499938964844,288.6615905761719,290.18975830078125,290.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,17996.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628184795379638,1.0,0.0,0.0,0.3428761959075928,0.5004337430000305,8.045935473433019e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.481689453125,0.0,21.028100967407227,1895.4371337890625,0.0,214.327880859375,0.2441509366035461,1.0,0.0,3.0,1.0,0.0
11977320,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.7486572265625,0.3145489692687988,0.2871779799461365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.970719039440155,0.6836760640144348,0.6485374569892883,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.9116545915603638,0.5767470002174377,0.4042602181434631,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.8214817643165588,0.417960524559021,0.3995052278041839,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.7331909537315369,0.2938387095928192,1.3419533967971802,288.3404541015625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3365783691406,289.3405456542969,1.0,0.7028272151947021,1.0,1.0,0.0,1.0,-3.701016426086426,3.701005458831787,1.101255475077778e-05,2.8585028648376465,0.233506754040718,0.233506754040718,0.0,230.04507446289065,239.0,7906.9013671875,-0.0,4356.1982421875,1.0,283.1499938964844,288.6615905761719,290.18975830078125,290.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,17996.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628184795379638,1.0,0.0,0.0,0.3428761959075928,0.5004337430000305,8.045935473433019e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.481689453125,0.0,21.028100967407227,1895.4371337890625,0.0,214.327880859375,0.2441509366035461,1.0,0.0,3.0,1.0,0.0
11977380,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7469550371170044,0.3150506615638733,0.2877252697944641,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9680355191230774,0.6839675903320312,0.6489157676696777,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9117474555969238,0.5821236371994019,0.4080483019351959,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.8198279738426208,0.41896453499794,0.400551974773407,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7316678166389465,0.2944241464138031,1.3450560569763184,288.3418273925781,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3363342285156,289.3418884277344,1.0,0.705695629119873,1.0,1.0,0.0,1.0,-3.7116811275482178,3.711669921875,1.1076183909608517e-05,2.866764783859253,0.2341005504131317,0.2341005504131317,0.0,233.11819458007807,242.0,7924.609375,-0.0,4405.14794921875,1.0,283.1499938964844,288.6614685058594,290.1766967773437,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,17996.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642466366291046,1.0,0.0,0.0,0.3436603546142578,0.5004481077194214,8.075957680375723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.180908203125,0.0,21.03352165222168,1895.4371337890625,0.0,216.5752410888672,0.2441769987344741,1.0,0.0,3.0,1.0,0.0
11977440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7469550371170044,0.3150506615638733,0.2877252697944641,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9680355191230774,0.6839675903320312,0.6489157676696777,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9117474555969238,0.5821236371994019,0.4080483019351959,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.8198279738426208,0.41896453499794,0.400551974773407,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7316678166389465,0.2944241464138031,1.3450560569763184,288.3418273925781,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3363342285156,289.3418884277344,1.0,0.705695629119873,1.0,1.0,0.0,1.0,-3.7116811275482178,3.711669921875,1.1076183909608517e-05,2.866764783859253,0.2341005504131317,0.2341005504131317,0.0,233.11819458007807,242.0,7924.609375,-0.0,4405.14794921875,1.0,283.1499938964844,288.6614685058594,290.1766967773437,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,17996.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642466366291046,1.0,0.0,0.0,0.3436603546142578,0.5004481077194214,8.075957680375723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.180908203125,0.0,21.03352165222168,1895.4371337890625,0.0,216.5752410888672,0.2441769987344741,1.0,0.0,3.0,1.0,0.0
11977500,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.7461172938346863,0.3152933716773987,0.2879915833473205,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424377441406,0.9666898250579834,0.6840993762016296,0.6490918397903442,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424377441406,0.911806344985962,0.5848147869110107,0.409944087266922,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.8190104365348816,0.4194580018520355,0.4010672867298126,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.7309174537658691,0.2947108447551727,1.3465802669525146,288.3424377441406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3362121582031,289.3424987792969,1.0,0.7071174383163452,1.0,1.0,0.0,1.0,-3.716948747634888,3.71693754196167,1.11077242763713e-05,2.87086033821106,0.2344030141830444,0.2344030141830444,0.0,234.65200805664065,242.0,7933.578125,-0.0,4429.52294921875,1.0,283.1499938964844,288.661376953125,290.16900634765625,290.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,17996.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650586903095245,1.0,0.0,0.0,0.3440607190132141,0.5004545450210571,8.091341818783349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.466064453125,0.0,21.03625869750977,1895.4371337890625,0.0,217.85568237304688,0.2441902905702591,1.0,0.0,3.0,1.0,0.0
11977560,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3429870605469,0.7452876567840576,0.3155307471752167,0.2882531285285949,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3429870605469,0.965341091156006,0.6842218041419983,0.6492592096328735,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3429870605469,0.911872386932373,0.5875076651573181,0.4118410348892212,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3429870605469,0.8181982040405273,0.4199458956718445,0.401577353477478,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3429870605469,0.730173647403717,0.2949936389923095,1.348086953163147,288.3429870605469,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3360900878906,289.34307861328125,1.0,0.7085314393043518,1.0,1.0,0.0,1.0,-3.7221741676330566,3.722162961959839,1.113908365368843e-05,2.8749330043792725,0.234708771109581,0.234708771109581,0.0,236.1846618652344,245.0,7942.61474609375,-0.0,4453.83642578125,1.0,283.1499938964844,288.6612243652344,290.1605224609375,290.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17996.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659045994281769,1.0,0.0,0.0,0.3444660007953644,0.5004605650901794,8.106954219044837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.70263671875,0.0,21.03901100158692,1895.4371337890625,0.0,219.191650390625,0.2442037314176559,1.0,0.0,3.0,1.0,0.0
11977620,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7436510324478149,0.3159899115562439,0.2887622416019439,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.9626341462135316,0.6844388842582703,0.6495682001113892,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.9120240807533264,0.5928986668586731,0.4156382381916046,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.816586971282959,0.4209051132202148,0.4025819301605224,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7287038564682007,0.2955476343631744,1.351048707962036,288.343994140625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3358154296875,289.34405517578125,1.0,0.7113369107246399,1.0,1.0,0.0,1.0,-3.732500553131104,3.7324893474578857,1.1201265806448646e-05,2.88300895690918,0.2353289127349853,0.2353289127349853,0.0,239.2476806640625,248.0,7960.8642578125,-0.0,4502.287109375,1.0,283.1499938964844,288.66082763671875,290.141357421875,290.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17996.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367617666721344,1.0,0.0,0.0,0.3452898561954498,0.500471293926239,8.1388140671379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.032958984375,0.0,21.044551849365234,1895.4371337890625,0.0,221.9040679931641,0.2442310452461242,1.0,0.0,3.0,1.0,0.0
11977680,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7436510324478149,0.3159899115562439,0.2887622416019439,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.9626341462135316,0.6844388842582703,0.6495682001113892,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.9120240807533264,0.5928986668586731,0.4156382381916046,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.816586971282959,0.4209051132202148,0.4025819301605224,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7287038564682007,0.2955476343631744,1.351048707962036,288.343994140625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3358154296875,289.34405517578125,1.0,0.7113369107246399,1.0,1.0,0.0,1.0,-3.732500553131104,3.7324893474578857,1.1201265806448646e-05,2.88300895690918,0.2353289127349853,0.2353289127349853,0.0,239.2476806640625,248.0,7960.8642578125,-0.0,4502.287109375,1.0,283.1499938964844,288.66082763671875,290.141357421875,290.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17996.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367617666721344,1.0,0.0,0.0,0.3452898561954498,0.500471293926239,8.1388140671379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.032958984375,0.0,21.044551849365234,1895.4371337890625,0.0,221.9040679931641,0.2442310452461242,1.0,0.0,3.0,1.0,0.0
11977740,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.7420423626899719,0.3164284229278564,0.289252907037735,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.9599148631095886,0.6846187710762024,0.6498425006866455,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.91219961643219,0.5982965230941772,0.4194398522377014,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.8149903416633606,0.4218421280384063,0.403565764427185,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.7272551655769348,0.296086311340332,1.3539420366287231,288.3448181152344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3355407714844,289.3448791503906,1.0,0.7141128778457642,1.0,1.0,0.0,1.0,-3.742661476135254,3.742650270462036,1.1262722182436846e-05,2.8909904956817627,0.2359590977430343,0.2359590977430343,0.0,242.3084259033203,251.0,7979.31640625,-0.0,4550.50244140625,1.0,283.1499938964844,288.6603088378906,290.1195678710937,290.7172241210937,293.1499938964844,293.1499938964844,283.1499938964844,17996.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692662119865417,1.0,0.0,0.0,0.346129447221756,0.5004804730415344,8.171451959526621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2590.19384765625,0.0,21.05013656616211,1895.4371337890625,0.0,224.5234832763672,0.244258850812912,1.0,0.0,3.0,1.0,0.0
11977800,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.7420423626899719,0.3164284229278564,0.289252907037735,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.9599148631095886,0.6846187710762024,0.6498425006866455,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.91219961643219,0.5982965230941772,0.4194398522377014,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.8149903416633606,0.4218421280384063,0.403565764427185,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.7272551655769348,0.296086311340332,1.3539420366287231,288.3448181152344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3355407714844,289.3448791503906,1.0,0.7141128778457642,1.0,1.0,0.0,1.0,-3.742661476135254,3.742650270462036,1.1262722182436846e-05,2.8909904956817627,0.2359590977430343,0.2359590977430343,0.0,242.3084259033203,251.0,7979.31640625,-0.0,4550.50244140625,1.0,283.1499938964844,288.6603088378906,290.1195678710937,290.7172241210937,293.1499938964844,293.1499938964844,283.1499938964844,17996.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692662119865417,1.0,0.0,0.0,0.346129447221756,0.5004804730415344,8.171451959526621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2590.19384765625,0.0,21.05013656616211,1895.4371337890625,0.0,224.5234832763672,0.244258850812912,1.0,0.0,3.0,1.0,0.0
11977860,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.7404595017433167,0.3168464303016662,0.2897253334522247,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.9571841955184937,0.6847614645957947,0.6500821709632874,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.9123966693878174,0.6037007570266724,0.4232456386089325,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.8134047389030457,0.4227570295333862,0.4045288860797882,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.7258248329162598,0.2966098189353943,1.3567681312561035,288.34552001953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3352966308594,289.3455810546875,1.0,0.7168601155281067,1.0,1.0,0.0,1.0,-3.7526581287384033,3.7526466846466064,1.1323444596200716e-05,2.8988757133483887,0.2365975081920623,0.2365975081920623,0.0,245.3676147460937,254.0,7997.9326171875,-0.0,4598.4814453125,1.0,283.1499938964844,288.6596984863281,290.0957946777344,290.6952209472656,293.1499938964844,293.1499938964844,283.1499938964844,17996.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707968890666961,1.0,0.0,0.0,0.346982479095459,0.5004882216453552,8.204787960153226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.22314453125,0.0,21.055757522583008,1895.4371337890625,0.0,226.964111328125,0.2442870885133743,1.0,0.0,3.0,1.0,0.0
11977920,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.7404595017433167,0.3168464303016662,0.2897253334522247,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.9571841955184937,0.6847614645957947,0.6500821709632874,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.9123966693878174,0.6037007570266724,0.4232456386089325,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.8134047389030457,0.4227570295333862,0.4045288860797882,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.7258248329162598,0.2966098189353943,1.3567681312561035,288.34552001953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3352966308594,289.3455810546875,1.0,0.7168601155281067,1.0,1.0,0.0,1.0,-3.7526581287384033,3.7526466846466064,1.1323444596200716e-05,2.8988757133483887,0.2365975081920623,0.2365975081920623,0.0,245.3676147460937,254.0,7997.9326171875,-0.0,4598.4814453125,1.0,283.1499938964844,288.6596984863281,290.0957946777344,290.6952209472656,293.1499938964844,293.1499938964844,283.1499938964844,17996.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707968890666961,1.0,0.0,0.0,0.346982479095459,0.5004882216453552,8.204787960153226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.22314453125,0.0,21.055757522583008,1895.4371337890625,0.0,226.964111328125,0.2442870885133743,1.0,0.0,3.0,1.0,0.0
11977980,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.7389004230499268,0.3172442615032196,0.2901798188686371,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.9544438123703004,0.6848675608634949,0.6502876877784729,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.9126135110855104,0.6091108918190002,0.427055299282074,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.8118271231651306,0.4236498177051544,0.4054713845252991,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.7244104146957397,0.2971184253692627,1.3595281839370728,288.3460693359375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3349914550781,289.3461303710937,1.0,0.7195791602134705,1.0,1.0,0.0,1.0,-3.762492418289185,3.762480974197388,1.138342577178264e-05,2.9066622257232666,0.2372424751520156,0.2372424751520156,0.0,248.42556762695312,257.0,8016.67578125,-0.0,4646.22314453125,1.0,283.1499938964844,288.6589660644531,290.070556640625,290.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,17996.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722122013568878,1.0,0.0,0.0,0.3478466868400574,0.5004945993423462,8.23874746203046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.153564453125,0.0,21.061403274536133,1895.4371337890625,0.0,229.228515625,0.2443156987428665,1.0,0.0,3.0,1.0,0.0
11978040,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.7389004230499268,0.3172442615032196,0.2901798188686371,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.9544438123703004,0.6848675608634949,0.6502876877784729,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.9126135110855104,0.6091108918190002,0.427055299282074,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.8118271231651306,0.4236498177051544,0.4054713845252991,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460693359375,0.7244104146957397,0.2971184253692627,1.3595281839370728,288.3460693359375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3349914550781,289.3461303710937,1.0,0.7195791602134705,1.0,1.0,0.0,1.0,-3.762492418289185,3.762480974197388,1.138342577178264e-05,2.9066622257232666,0.2372424751520156,0.2372424751520156,0.0,248.42556762695312,257.0,8016.67578125,-0.0,4646.22314453125,1.0,283.1499938964844,288.6589660644531,290.070556640625,290.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,17996.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722122013568878,1.0,0.0,0.0,0.3478466868400574,0.5004945993423462,8.23874746203046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.153564453125,0.0,21.061403274536133,1895.4371337890625,0.0,229.228515625,0.2443156987428665,1.0,0.0,3.0,1.0,0.0
11978100,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.738129198551178,0.3174355328083038,0.2904002368450165,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.95307058095932,0.6849067807197571,0.6503775119781494,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.9127288460731506,0.6118180751800537,0.4289614260196686,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.8110402822494507,0.4240877628326416,0.4059347510337829,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.72370845079422,0.297367125749588,1.3608832359313965,288.3463134765625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3348693847656,289.34637451171875,1.0,0.7209280133247375,1.0,1.0,0.0,1.0,-3.767348051071167,3.76733660697937,1.1413130778237246e-05,2.9105169773101807,0.2375669777393341,0.2375669777393341,0.0,249.95407104492188,257.0,8026.0849609375,-0.0,4670.00048828125,1.0,283.1499938964844,288.6585693359375,290.0574951171875,290.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,17996.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728829026222229,1.0,0.0,0.0,0.3482824265956878,0.5004972815513611,8.255939931700595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.08837890625,0.0,21.064233779907227,1895.4371337890625,0.0,230.3042449951172,0.2443301081657409,1.0,0.0,3.0,1.0,0.0
11978160,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.7373632192611694,0.3176218271255493,0.2906162738800049,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.9516957402229308,0.6849372386932373,0.6504591107368469,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.9128485918045044,0.6145262718200684,0.4308684170246124,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.8102543354034424,0.4245201647281647,0.4063929617404938,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.7230095863342285,0.297612190246582,1.3622223138809204,288.3465270996094,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.334716796875,289.3465576171875,1.0,0.7222700715065002,1.0,1.0,0.0,1.0,-3.7721641063690186,3.7721526622772217,1.1442648428783286e-05,2.914346218109131,0.2378925383090973,0.2378925383090973,0.0,251.4822998046875,260.0,8035.513671875,-0.0,4693.71826171875,1.0,283.1499938964844,288.6581726074219,290.044189453125,290.6468200683594,293.1499938964844,293.1499938964844,283.1499938964844,17996.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37353515625,1.0,0.0,0.0,0.3487201929092407,0.5004997253417969,8.273262075420007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.006103515625,0.0,21.067068099975582,1895.4371337890625,0.0,231.35211181640625,0.2443446069955825,1.0,0.0,3.0,1.0,0.0
11978220,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.7358465194702148,0.3179797530174255,0.2910353243350982,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.9489431381225586,0.6849735379219055,0.65059894323349,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.9131001830101012,0.6199458837509155,0.4346842765808105,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.8086838722229004,0.4253685474395752,0.4072941243648529,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.7216204404830933,0.2980917692184448,1.3648535013198853,288.3468322753906,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3344421386719,289.3468933105469,1.0,0.7249339818954468,1.0,1.0,0.0,1.0,-3.78167986869812,3.7816684246063232,1.1501132576086093e-05,2.921929359436035,0.2385461628437042,0.2385461628437042,0.0,254.53811645507807,263.0,8054.4130859375,-0.0,4740.9794921875,1.0,283.1499938964844,288.65728759765625,290.0170288085937,290.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,17996.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747977614402771,1.0,0.0,0.0,0.3496009409427643,0.5005037784576416,8.308257193334612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.794677734375,0.0,21.07274436950684,1895.4371337890625,0.0,233.38543701171875,0.2443737536668777,1.0,0.0,3.0,1.0,0.0
11978280,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.7358465194702148,0.3179797530174255,0.2910353243350982,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.9489431381225586,0.6849735379219055,0.65059894323349,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.9131001830101012,0.6199458837509155,0.4346842765808105,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.8086838722229004,0.4253685474395752,0.4072941243648529,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.7216204404830933,0.2980917692184448,1.3648535013198853,288.3468322753906,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3344421386719,289.3468933105469,1.0,0.7249339818954468,1.0,1.0,0.0,1.0,-3.78167986869812,3.7816684246063232,1.1501132576086093e-05,2.921929359436035,0.2385461628437042,0.2385461628437042,0.0,254.53811645507807,263.0,8054.4130859375,-0.0,4740.9794921875,1.0,283.1499938964844,288.65728759765625,290.0170288085937,290.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,17996.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747977614402771,1.0,0.0,0.0,0.3496009409427643,0.5005037784576416,8.308257193334612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.794677734375,0.0,21.07274436950684,1895.4371337890625,0.0,233.38543701171875,0.2443737536668777,1.0,0.0,3.0,1.0,0.0
11978340,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.7343482375144958,0.3183174133300781,0.2914363741874695,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.9461888670921326,0.6849759221076965,0.6507076025009155,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.9133674502372742,0.6253691911697388,0.438502550125122,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8071125745773315,0.4261940419673919,0.4081739485263824,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.7202407121658325,0.2985568642616272,1.3674204349517822,288.3470764160156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.33416748046875,289.3471069335937,1.0,0.7275704145431519,1.0,1.0,0.0,1.0,-3.791036605834961,3.791024923324585,1.1558841833902989e-05,2.929405212402344,0.2392022311687469,0.2392022311687469,0.0,257.5924377441406,266.0,8073.3486328125,-0.0,4787.986328125,1.0,283.1499938964844,288.6563415527344,289.9892272949219,290.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376005619764328,1.0,0.0,0.0,0.3504874408245086,0.5005067586898804,8.343682189604351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.52490234375,0.0,21.078426361083984,1895.4371337890625,0.0,235.3367462158203,0.2444031238555908,1.0,0.0,3.0,1.0,0.0
11978400,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.7343482375144958,0.3183174133300781,0.2914363741874695,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.9461888670921326,0.6849759221076965,0.6507076025009155,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.9133674502372742,0.6253691911697388,0.438502550125122,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8071125745773315,0.4261940419673919,0.4081739485263824,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.7202407121658325,0.2985568642616272,1.3674204349517822,288.3470764160156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.33416748046875,289.3471069335937,1.0,0.7275704145431519,1.0,1.0,0.0,1.0,-3.791036605834961,3.791024923324585,1.1558841833902989e-05,2.929405212402344,0.2392022311687469,0.2392022311687469,0.0,257.5924377441406,266.0,8073.3486328125,-0.0,4787.986328125,1.0,283.1499938964844,288.6563415527344,289.9892272949219,290.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376005619764328,1.0,0.0,0.0,0.3504874408245086,0.5005067586898804,8.343682189604351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.52490234375,0.0,21.078426361083984,1895.4371337890625,0.0,235.3367462158203,0.2444031238555908,1.0,0.0,3.0,1.0,0.0
11978460,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.7328664064407349,0.3186361491680145,0.291820764541626,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.943431556224823,0.6849387288093567,0.6507814526557922,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.9136469960212708,0.6307949423789978,0.4423224329948425,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8055369257926941,0.4269979596138,0.4090337455272674,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.7188677191734314,0.2990085184574127,1.3699284791946411,288.3471984863281,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3338623046875,289.3472595214844,1.0,0.7301809191703796,1.0,1.0,0.0,1.0,-3.8002383708953857,3.800226926803589,1.1615785297180992e-05,2.9367733001708984,0.2398594170808792,0.2398594170808792,0.0,260.64715576171875,269.0,8092.2890625,-0.0,4834.7548828125,1.0,283.1499938964844,288.6553039550781,289.9610290527344,290.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,17996.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771649897098541,1.0,0.0,0.0,0.3513778746128082,0.5005088448524475,8.379469562669328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.208251953125,0.0,21.0841064453125,1895.4371337890625,0.0,237.2157287597656,0.2444326281547546,1.0,0.0,3.0,1.0,0.0
11978520,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.7328664064407349,0.3186361491680145,0.291820764541626,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.943431556224823,0.6849387288093567,0.6507814526557922,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.9136469960212708,0.6307949423789978,0.4423224329948425,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8055369257926941,0.4269979596138,0.4090337455272674,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.7188677191734314,0.2990085184574127,1.3699284791946411,288.3471984863281,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3338623046875,289.3472595214844,1.0,0.7301809191703796,1.0,1.0,0.0,1.0,-3.8002383708953857,3.800226926803589,1.1615785297180992e-05,2.9367733001708984,0.2398594170808792,0.2398594170808792,0.0,260.64715576171875,269.0,8092.2890625,-0.0,4834.7548828125,1.0,283.1499938964844,288.6553039550781,289.9610290527344,290.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,17996.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771649897098541,1.0,0.0,0.0,0.3513778746128082,0.5005088448524475,8.379469562669328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.208251953125,0.0,21.0841064453125,1895.4371337890625,0.0,237.2157287597656,0.2444326281547546,1.0,0.0,3.0,1.0,0.0
11978580,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.7313987016677856,0.3189358413219452,0.2921883463859558,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9406707882881165,0.684859037399292,0.6508162617683411,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9139370918273926,0.6362223625183105,0.4461434185504913,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8039652109146118,0.4277799129486084,0.409873217344284,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.7174988985061646,0.2994466423988342,1.3723772764205933,288.3472595214844,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.33355712890625,289.3472900390625,1.0,0.7327647805213928,1.0,1.0,0.0,1.0,-3.809278964996338,3.809267282485962,1.1671903848764488e-05,2.9440248012542725,0.2405166774988174,0.2405166774988174,0.0,263.7023620605469,272.0,8111.208984375,-0.0,4881.2587890625,1.0,283.1499938964844,288.6542358398437,289.9325866699219,290.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17996.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782647848129272,1.0,0.0,0.0,0.3522708415985107,0.5005100965499878,8.4155677981812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.853271484375,0.0,21.089778900146484,1895.4371337890625,0.0,239.00363159179688,0.2444622367620468,1.0,0.0,3.0,1.0,0.0
11978640,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.7313987016677856,0.3189358413219452,0.2921883463859558,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9406707882881165,0.684859037399292,0.6508162617683411,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9139370918273926,0.6362223625183105,0.4461434185504913,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8039652109146118,0.4277799129486084,0.409873217344284,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.7174988985061646,0.2994466423988342,1.3723772764205933,288.3472595214844,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.33355712890625,289.3472900390625,1.0,0.7327647805213928,1.0,1.0,0.0,1.0,-3.809278964996338,3.809267282485962,1.1671903848764488e-05,2.9440248012542725,0.2405166774988174,0.2405166774988174,0.0,263.7023620605469,272.0,8111.208984375,-0.0,4881.2587890625,1.0,283.1499938964844,288.6542358398437,289.9325866699219,290.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17996.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782647848129272,1.0,0.0,0.0,0.3522708415985107,0.5005100965499878,8.4155677981812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.853271484375,0.0,21.089778900146484,1895.4371337890625,0.0,239.00363159179688,0.2444622367620468,1.0,0.0,3.0,1.0,0.0
