time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978700,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.7306694984436035,0.319078266620636,0.2923656105995178,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9392895102500916,0.6848025321960449,0.6508182287216187,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9140856862068176,0.6389362812042236,0.4480540752410888,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8031842112541199,0.4281623065471649,0.4102850258350372,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.716815173625946,0.2996604740619659,1.3735789060592651,288.3472595214844,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3334045410156,289.3472900390625,1.0,0.7340463399887085,1.0,1.0,0.0,1.0,-3.813735961914064,3.813724279403688,1.1699630704242736e-05,2.947603464126587,0.2408450096845626,0.2408450096845626,0.0,265.22998046875,272.0,8120.65234375,-0.0,4904.3994140625,1.0,283.1499938964844,288.6536865234375,289.9183349609375,290.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,17996.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787875175476074,1.0,0.0,0.0,0.3527178466320038,0.5005103945732117,8.433715947830933e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.665283203125,0.0,21.09260940551757,1895.4371337890625,0.0,239.8553009033203,0.2444770634174347,1.0,0.0,3.0,1.0,0.0
11978760,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.729943037033081,0.3192156851291656,0.2925384938716888,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.9379081130027772,0.6847348213195801,0.6508098244667053,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.9142363667488098,0.6416499614715576,0.4499646425247192,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.802406370639801,0.4285388886928558,0.4106914699077606,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.7161315679550171,0.2998708486557007,1.374765157699585,288.34722900390625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.333251953125,289.3472595214844,1.0,0.7353209853172302,1.0,1.0,0.0,1.0,-3.818150520324707,3.818138599395752,1.1727131095540244e-05,2.9511499404907227,0.2411729544401168,0.2411729544401168,0.0,266.7575378417969,275.0,8130.080078125,-0.0,4927.46337890625,1.0,283.1499938964844,288.65313720703125,289.9041748046875,290.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,17996.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792905509471893,1.0,0.0,0.0,0.3531649112701416,0.5005104541778564,8.451920940899527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.47314453125,0.0,21.095436096191406,1895.4371337890625,0.0,240.6761779785156,0.2444919049739837,1.0,0.0,3.0,1.0,0.0
11978820,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.7284979820251465,0.319476455450058,0.2928718626499176,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.9351477026939392,0.6845682263374329,0.6507639288902283,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.9145434498786926,0.647076427936554,0.4537850320339203,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8008604645729065,0.4292756021022796,0.4114891588687897,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.7147641181945801,0.3002817928791046,1.377095103263855,288.3471374511719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3329162597656,289.34716796875,1.0,0.7378504276275635,1.0,1.0,0.0,1.0,-3.826858758926392,3.826847076416016,1.1781488865381108e-05,2.9581503868103027,0.2418273240327835,0.2418273240327835,0.0,269.8128662109375,278.0,8148.8837890625,-0.0,4973.3798828125,1.0,283.1499938964844,288.6519775390625,289.8760681152344,290.4866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802363276481628,1.0,0.0,0.0,0.3540588319301605,0.5005100965499878,8.488479252832803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.0859375,0.0,21.101072311401367,1895.4371337890625,0.0,242.2226409912109,0.2445216029882431,1.0,0.0,3.0,1.0,0.0
11978880,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.7284979820251465,0.319476455450058,0.2928718626499176,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.9351477026939392,0.6845682263374329,0.6507639288902283,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.9145434498786926,0.647076427936554,0.4537850320339203,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8008604645729065,0.4292756021022796,0.4114891588687897,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.7147641181945801,0.3002817928791046,1.377095103263855,288.3471374511719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3329162597656,289.34716796875,1.0,0.7378504276275635,1.0,1.0,0.0,1.0,-3.826858758926392,3.826847076416016,1.1781488865381108e-05,2.9581503868103027,0.2418273240327835,0.2418273240327835,0.0,269.8128662109375,278.0,8148.8837890625,-0.0,4973.3798828125,1.0,283.1499938964844,288.6519775390625,289.8760681152344,290.4866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802363276481628,1.0,0.0,0.0,0.3540588319301605,0.5005100965499878,8.488479252832803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.0859375,0.0,21.101072311401367,1895.4371337890625,0.0,242.2226409912109,0.2445216029882431,1.0,0.0,3.0,1.0,0.0
11978940,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.7270618677139282,0.3197180330753326,0.2931883633136749,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.9323930144309998,0.6843591332435608,0.6506786942481995,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.9148572683334352,0.652500331401825,0.4576037526130676,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.7993268370628357,0.4299897253513336,0.4122659265995025,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.7133943438529968,0.3006795942783355,1.379367470741272,288.3469543457031,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.33258056640625,289.34698486328125,1.0,0.7403530478477478,1.0,1.0,0.0,1.0,-3.8354032039642334,3.8353912830352783,1.1834952601930128e-05,2.9650213718414307,0.2424789667129516,0.2424789667129516,0.0,272.8679504394531,281.0,8167.5986328125,-0.0,5018.99462890625,1.0,283.1499938964844,288.6507568359375,289.8485717773437,290.46026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17996.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810949921607971,1.0,0.0,0.0,0.3549513518810272,0.5005090236663818,8.525197436881626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.710205078125,0.0,21.10668182373047,1895.4371337890625,0.0,243.63043212890625,0.24455127120018,1.0,0.0,3.0,1.0,0.0
11979000,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.7270618677139282,0.3197180330753326,0.2931883633136749,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.9323930144309998,0.6843591332435608,0.6506786942481995,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.9148572683334352,0.652500331401825,0.4576037526130676,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.7993268370628357,0.4299897253513336,0.4122659265995025,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3469543457031,0.7133943438529968,0.3006795942783355,1.379367470741272,288.3469543457031,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.33258056640625,289.34698486328125,1.0,0.7403530478477478,1.0,1.0,0.0,1.0,-3.8354032039642334,3.8353912830352783,1.1834952601930128e-05,2.9650213718414307,0.2424789667129516,0.2424789667129516,0.0,272.8679504394531,281.0,8167.5986328125,-0.0,5018.99462890625,1.0,283.1499938964844,288.6507568359375,289.8485717773437,290.46026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17996.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810949921607971,1.0,0.0,0.0,0.3549513518810272,0.5005090236663818,8.525197436881626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.710205078125,0.0,21.10668182373047,1895.4371337890625,0.0,243.63043212890625,0.24455127120018,1.0,0.0,3.0,1.0,0.0
11979060,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.7256327867507935,0.3199403882026672,0.2934879958629608,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.9296478629112244,0.6841081380844116,0.6505544781684875,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.9151764512062072,0.6579200625419617,0.4614196717739105,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.7978048920631409,0.4306810796260834,0.4130217134952545,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.7120201587677002,0.3010644316673279,1.3815832138061523,288.34674072265625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3322448730469,289.34674072265625,1.0,0.7428289651870728,1.0,1.0,0.0,1.0,-3.843783617019653,3.843771696090698,1.188750957226148e-05,2.9717609882354736,0.2431271076202392,0.2431271076202392,0.0,275.9227905273437,284.0,8186.20703125,-0.0,5064.30029296875,1.0,283.1499938964844,288.6495361328125,289.82196044921875,290.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818624019622803,1.0,0.0,0.0,0.3558413982391357,0.5005073547363281,8.562029307768171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.3642578125,0.0,21.11226272583008,1895.4371337890625,0.0,244.89166259765625,0.2445808798074722,1.0,0.0,3.0,1.0,0.0
11979120,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.7256327867507935,0.3199403882026672,0.2934879958629608,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.9296478629112244,0.6841081380844116,0.6505544781684875,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.9151764512062072,0.6579200625419617,0.4614196717739105,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.7978048920631409,0.4306810796260834,0.4130217134952545,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.7120201587677002,0.3010644316673279,1.3815832138061523,288.34674072265625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3322448730469,289.34674072265625,1.0,0.7428289651870728,1.0,1.0,0.0,1.0,-3.843783617019653,3.843771696090698,1.188750957226148e-05,2.9717609882354736,0.2431271076202392,0.2431271076202392,0.0,275.9227905273437,284.0,8186.20703125,-0.0,5064.30029296875,1.0,283.1499938964844,288.6495361328125,289.82196044921875,290.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818624019622803,1.0,0.0,0.0,0.3558413982391357,0.5005073547363281,8.562029307768171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.3642578125,0.0,21.11226272583008,1895.4371337890625,0.0,244.89166259765625,0.2445808798074722,1.0,0.0,3.0,1.0,0.0
11979180,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7242087721824646,0.3201435506343841,0.2937707901000976,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.926916480064392,0.6838157176971436,0.6503917574882507,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.9154996871948242,0.6633341908454895,0.4652318060398102,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.796294093132019,0.4313495457172394,0.4137563109397888,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7106392979621887,0.3014365434646606,1.383743166923523,288.346435546875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.33184814453125,289.3464660644531,1.0,0.7452782988548279,1.0,1.0,0.0,1.0,-3.8520004749298096,3.851988554000856,1.1939144314965232e-05,2.978366136550904,0.243771031498909,0.243771031498909,0.0,278.9773254394531,287.0,8204.69140625,-0.0,5109.2890625,1.0,283.1499938964844,288.6482849121094,289.7964782714844,290.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,17996.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825354874134063,1.0,0.0,0.0,0.3567280173301697,0.5005050301551819,8.59893400928513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.06787109375,0.0,21.117807388305664,1895.4371337890625,0.0,246.0003204345703,0.2446104139089584,1.0,0.0,3.0,1.0,0.0
11979240,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7242087721824646,0.3201435506343841,0.2937707901000976,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.926916480064392,0.6838157176971436,0.6503917574882507,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.9154996871948242,0.6633341908454895,0.4652318060398102,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.796294093132019,0.4313495457172394,0.4137563109397888,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7106392979621887,0.3014365434646606,1.383743166923523,288.346435546875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.33184814453125,289.3464660644531,1.0,0.7452782988548279,1.0,1.0,0.0,1.0,-3.8520004749298096,3.851988554000856,1.1939144314965232e-05,2.978366136550904,0.243771031498909,0.243771031498909,0.0,278.9773254394531,287.0,8204.69140625,-0.0,5109.2890625,1.0,283.1499938964844,288.6482849121094,289.7964782714844,290.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,17996.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825354874134063,1.0,0.0,0.0,0.3567280173301697,0.5005050301551819,8.59893400928513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.06787109375,0.0,21.117807388305664,1895.4371337890625,0.0,246.0003204345703,0.2446104139089584,1.0,0.0,3.0,1.0,0.0
11979300,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462829589844,0.7234979867935181,0.3202378451824188,0.2939057350158691,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462829589844,0.9255571365356444,0.6836538314819336,0.6502958536148071,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462829589844,0.9156625270843506,0.6660388708114624,0.4671361446380615,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462829589844,0.7955425977706909,0.431674987077713,0.4141154885292053,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462829589844,0.709945559501648,0.3016177415847778,1.3848021030426023,288.3462829589844,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3316650390625,289.3463134765625,1.0,0.7464928030967712,1.0,1.0,0.0,1.0,-3.856046438217163,3.856034517288208,1.1964605619141366e-05,2.981616735458374,0.2440911680459976,0.2440911680459976,0.0,280.5043640136719,287.0,8213.8798828125,-0.0,5131.65771484375,1.0,283.1499938964844,288.64764404296875,289.78424072265625,290.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382836252450943,1.0,0.0,0.0,0.3571696579456329,0.5005037188529968,8.617399238630696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.94482421875,0.0,21.12056541442871,1895.4371337890625,0.0,246.4964904785156,0.2446251362562179,1.0,0.0,3.0,1.0,0.0
11979360,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.7227879762649536,0.3203275501728058,0.294036716222763,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.9242032766342164,0.6834821701049805,0.6501908898353577,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.9158260822296144,0.6687416434288025,0.4690393209457397,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.7947938442230225,0.4319949448108673,0.4144695699214935,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.7092495560646057,0.3017959892749786,1.3858481645584106,288.3460998535156,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3314514160156,289.3461303710937,1.0,0.7477010488510132,1.0,1.0,0.0,1.0,-3.860053777694702,3.860041856765747,1.1989844097115563e-05,2.9848344326019287,0.2444100826978683,0.2444100826978683,0.0,282.0313415527344,290.0,8223.0341796875,-0.0,5153.951171875,1.0,283.1499938964844,288.6470031738281,289.7723999023437,290.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,17996.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831119537353515,1.0,0.0,0.0,0.3576101660728454,0.5005022287368774,8.63586979704678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.8408203125,0.0,21.1233139038086,1895.4371337890625,0.0,246.95166015625,0.2446398288011551,1.0,0.0,3.0,1.0,0.0
11979420,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.7213687896728516,0.3204931318759918,0.2942864000797272,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.9215140342712402,0.6831094622612,0.6499536037445068,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.9161547422409058,0.6741412878036499,0.4728414416313171,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.7933043837547302,0.4326179325580597,0.4151621162891388,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.7078503966331482,0.3021434545516968,1.3879005908966064,288.3457336425781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3310546875,289.3457336425781,1.0,0.7500982284545898,1.0,1.0,0.0,1.0,-3.8679490089416495,3.8679370880126953,1.203963165608002e-05,2.99116849899292,0.2450438439846038,0.2450438439846038,0.0,285.08502197265625,293.0,8241.228515625,-0.0,5198.298828125,1.0,283.1499938964844,288.64569091796875,289.7499694824219,290.365234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835856318473816,1.0,0.0,0.0,0.3584872484207153,0.5004989504814148,8.672808249343689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.701904296875,0.0,21.128780364990234,1895.4371337890625,0.0,247.73464965820312,0.244669109582901,1.0,0.0,3.0,1.0,0.0
11979480,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.7213687896728516,0.3204931318759918,0.2942864000797272,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.9215140342712402,0.6831094622612,0.6499536037445068,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.9161547422409058,0.6741412878036499,0.4728414416313171,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.7933043837547302,0.4326179325580597,0.4151621162891388,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.7078503966331482,0.3021434545516968,1.3879005908966064,288.3457336425781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3310546875,289.3457336425781,1.0,0.7500982284545898,1.0,1.0,0.0,1.0,-3.8679490089416495,3.8679370880126953,1.203963165608002e-05,2.99116849899292,0.2450438439846038,0.2450438439846038,0.0,285.08502197265625,293.0,8241.228515625,-0.0,5198.298828125,1.0,283.1499938964844,288.64569091796875,289.7499694824219,290.365234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835856318473816,1.0,0.0,0.0,0.3584872484207153,0.5004989504814148,8.672808249343689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.701904296875,0.0,21.128780364990234,1895.4371337890625,0.0,247.73464965820312,0.244669109582901,1.0,0.0,3.0,1.0,0.0
11979540,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7199492454528809,0.3206401467323303,0.2945197820663452,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.9188538789749146,0.6826977133750916,0.6496798992156982,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.9164849519729614,0.679531991481781,0.476637452840805,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7918251156806946,0.4332181811332702,0.4158336222171783,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7064563035964966,0.3024789094924927,1.3899006843566897,288.3453063964844,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.33062744140625,289.3453063964844,1.0,0.7524696588516235,1.0,1.0,0.0,1.0,-3.875685453414917,3.875673294067383,1.208848880196456e-05,2.997365713119507,0.245671734213829,0.245671734213829,0.0,288.13800048828125,296.0,8259.2587890625,-0.0,5242.318359375,1.0,283.1499938964844,288.6443786621094,289.7294921875,290.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17996.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839527368545532,1.0,0.0,0.0,0.35935840010643,0.5004952549934387,8.709712062682229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.674072265625,0.0,21.13420295715332,1895.4371337890625,0.0,248.3422698974609,0.2446982413530349,1.0,0.0,3.0,1.0,0.0
11979600,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7199492454528809,0.3206401467323303,0.2945197820663452,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.9188538789749146,0.6826977133750916,0.6496798992156982,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.9164849519729614,0.679531991481781,0.476637452840805,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7918251156806946,0.4332181811332702,0.4158336222171783,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7064563035964966,0.3024789094924927,1.3899006843566897,288.3453063964844,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.33062744140625,289.3453063964844,1.0,0.7524696588516235,1.0,1.0,0.0,1.0,-3.875685453414917,3.875673294067383,1.208848880196456e-05,2.997365713119507,0.245671734213829,0.245671734213829,0.0,288.13800048828125,296.0,8259.2587890625,-0.0,5242.318359375,1.0,283.1499938964844,288.6443786621094,289.7294921875,290.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17996.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839527368545532,1.0,0.0,0.0,0.35935840010643,0.5004952549934387,8.709712062682229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.674072265625,0.0,21.13420295715332,1895.4371337890625,0.0,248.3422698974609,0.2446982413530349,1.0,0.0,3.0,1.0,0.0
11979660,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.71852707862854,0.3207687139511108,0.2947369813919067,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9162284731864928,0.6822474598884583,0.6493704915046692,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9168155789375304,0.6849122047424316,0.4804263412952423,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.7903557419776917,0.4337957203388214,0.4164841175079345,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.7050718069076538,0.3028025925159454,1.3918495178222656,288.3448486328125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3301696777344,289.3448486328125,1.0,0.7548155784606934,1.0,1.0,0.0,1.0,-3.88326358795166,3.883251428604126,1.2136410077800974e-05,3.003425359725952,0.2462932914495468,0.2462932914495468,0.0,291.1903686523437,299.0,8277.1123046875,-0.0,5286.005859375,1.0,283.1499938964844,288.6430358886719,289.71124267578125,290.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17996.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842113018035888,1.0,0.0,0.0,0.3602228760719299,0.5004911422729492,8.746546598104032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.77880859375,0.0,21.13957595825196,1895.4371337890625,0.0,248.7707061767578,0.2447271645069122,1.0,0.0,3.0,1.0,0.0
11979720,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.71852707862854,0.3207687139511108,0.2947369813919067,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9162284731864928,0.6822474598884583,0.6493704915046692,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9168155789375304,0.6849122047424316,0.4804263412952423,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.7903557419776917,0.4337957203388214,0.4164841175079345,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.7050718069076538,0.3028025925159454,1.3918495178222656,288.3448486328125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3301696777344,289.3448486328125,1.0,0.7548155784606934,1.0,1.0,0.0,1.0,-3.88326358795166,3.883251428604126,1.2136410077800974e-05,3.003425359725952,0.2462932914495468,0.2462932914495468,0.0,291.1903686523437,299.0,8277.1123046875,-0.0,5286.005859375,1.0,283.1499938964844,288.6430358886719,289.71124267578125,290.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17996.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842113018035888,1.0,0.0,0.0,0.3602228760719299,0.5004911422729492,8.746546598104032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.77880859375,0.0,21.13957595825196,1895.4371337890625,0.0,248.7707061767578,0.2447271645069122,1.0,0.0,3.0,1.0,0.0
11979780,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.7170986533164978,0.320878267288208,0.2949379384517669,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.9136413335800172,0.6817569732666016,0.6490252017974854,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.9171375632286072,0.690254271030426,0.4841991364955902,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.7888940572738647,0.4343498647212982,0.4171134531497955,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.7036952972412109,0.3031145632266998,1.39374840259552,288.3443603515625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3295593261719,289.3443603515625,1.0,0.7571356296539307,1.0,1.0,0.0,1.0,-3.890674352645874,3.89066219329834,1.2183328180981334e-05,3.0093393325805664,0.2469080984592437,0.2469080984592437,0.0,294.2440795898437,302.0,8294.775390625,-0.0,5329.33740234375,1.0,283.1499938964844,288.6416931152344,289.6954650878906,290.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17996.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843576610088348,1.0,0.0,0.0,0.3610801100730896,0.5004867315292358,8.783282545721251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.037841796875,0.0,21.144899368286133,1895.4371337890625,0.0,249.01333618164065,0.2447558939456939,1.0,0.0,3.0,1.0,0.0
11979840,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.7170986533164978,0.320878267288208,0.2949379384517669,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.9136413335800172,0.6817569732666016,0.6490252017974854,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.9171375632286072,0.690254271030426,0.4841991364955902,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.7888940572738647,0.4343498647212982,0.4171134531497955,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.7036952972412109,0.3031145632266998,1.39374840259552,288.3443603515625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3295593261719,289.3443603515625,1.0,0.7571356296539307,1.0,1.0,0.0,1.0,-3.890674352645874,3.89066219329834,1.2183328180981334e-05,3.0093393325805664,0.2469080984592437,0.2469080984592437,0.0,294.2440795898437,302.0,8294.775390625,-0.0,5329.33740234375,1.0,283.1499938964844,288.6416931152344,289.6954650878906,290.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17996.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843576610088348,1.0,0.0,0.0,0.3610801100730896,0.5004867315292358,8.783282545721251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.037841796875,0.0,21.144899368286133,1895.4371337890625,0.0,249.01333618164065,0.2447558939456939,1.0,0.0,3.0,1.0,0.0
11979900,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.7163762450218201,0.3209240734577179,0.2950313985347748,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.9123557806015016,0.6814911365509033,0.6488354802131653,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.9172704815864564,0.6928648948669434,0.4860542714595794,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.7881603240966797,0.4346162378787994,0.4174191653728485,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.7030051350593567,0.3032652735710144,1.3946781158447266,288.3440856933594,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3289794921875,289.3440856933594,1.0,0.7582833766937256,1.0,1.0,0.0,1.0,-3.894278526306152,3.894266366958618,1.2206171049911063e-05,3.0122127532958984,0.2472126185894012,0.2472126185894012,0.0,295.7768249511719,302.0,8303.5078125,-0.0,5350.78369140625,1.0,283.1499938964844,288.6410217285156,289.6886291503906,290.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17996.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843895196914673,1.0,0.0,0.0,0.3615055680274963,0.5004842281341553,8.801593232021787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.230712890625,0.0,21.14753532409668,1895.4371337890625,0.0,249.066162109375,0.2447701543569564,1.0,0.0,3.0,1.0,0.0
11979960,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.7156468033790588,0.3209637105464935,0.2951196134090423,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.9110751152038574,0.6812115907669067,0.6486328840255737,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.9173784255981444,0.6954415440559387,0.4878812134265899,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.7874234318733215,0.4348752498626709,0.4177182912826538,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.7023124694824219,0.3034119009971618,1.3955920934677124,288.34381103515625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3282470703125,289.34381103515625,1.0,0.7594213485717773,1.0,1.0,0.0,1.0,-3.8978002071380615,3.8977880477905273,1.2228503692313096e-05,3.0150177478790283,0.2475149631500244,0.2475149631500244,0.0,297.3139343261719,305.0,8312.1611328125,-0.0,5372.037109375,1.0,283.1499938964844,288.6403503417969,289.6824951171875,290.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,17996.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843932151794433,1.0,0.0,0.0,0.3619285523891449,0.5004815459251404,8.819851515795563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.4638671875,0.0,21.150150299072266,1895.4371337890625,0.0,249.07228088378903,0.2447843551635742,1.0,0.0,3.0,1.0,0.0
11980020,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7141751050949097,0.3210274279117584,0.2952816784381866,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.9085481762886048,0.6806183457374573,0.6481943130493164,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.9175627827644348,0.7005504965782166,0.4914913773536682,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7859508991241455,0.435372918844223,0.4182974696159363,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7009283304214478,0.3036933541297912,1.3973690271377563,288.3431701660156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3265991210937,289.3431701660156,1.0,0.7616698741912842,1.0,1.0,0.0,1.0,-3.904649257659912,3.904636859893799,1.2271961168153211e-05,3.0204620361328125,0.2481129020452499,0.2481129020452499,0.0,300.3892517089844,308.0,8329.2587890625,-0.0,5414.04638671875,1.0,283.1499938964844,288.6389465332031,289.6724853515625,290.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17996.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843081593513489,1.0,0.0,0.0,0.3627666532993316,0.5004755258560181,8.856178013161298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.056640625,0.0,21.155311584472656,1895.4371337890625,0.0,248.9312744140625,0.2448124885559082,1.0,0.0,3.0,1.0,0.0
11980080,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7141751050949097,0.3210274279117584,0.2952816784381866,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.9085481762886048,0.6806183457374573,0.6481943130493164,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.9175627827644348,0.7005504965782166,0.4914913773536682,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7859508991241455,0.435372918844223,0.4182974696159363,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.7009283304214478,0.3036933541297912,1.3973690271377563,288.3431701660156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3265991210937,289.3431701660156,1.0,0.7616698741912842,1.0,1.0,0.0,1.0,-3.904649257659912,3.904636859893799,1.2271961168153211e-05,3.0204620361328125,0.2481129020452499,0.2481129020452499,0.0,300.3892517089844,308.0,8329.2587890625,-0.0,5414.04638671875,1.0,283.1499938964844,288.6389465332031,289.6724853515625,290.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17996.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843081593513489,1.0,0.0,0.0,0.3627666532993316,0.5004755258560181,8.856178013161298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.056640625,0.0,21.155311584472656,1895.4371337890625,0.0,248.9312744140625,0.2448124885559082,1.0,0.0,3.0,1.0,0.0
11980140,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.7126930952072144,0.3210735917091369,0.2954276800155639,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.9060860276222228,0.6799847483634949,0.6477167010307312,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.9177381992340088,0.7056293487548828,0.4950754046440124,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.7844878435134888,0.4358446002006531,0.4188520610332489,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.6995528936386108,0.3039603531360626,1.3990802764892578,288.3424987792969,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.324951171875,289.3424987792969,1.0,0.7638848423957825,1.0,1.0,0.0,1.0,-3.9112915992736816,3.911279201507568,1.2314134437474422e-05,3.025726795196533,0.2487015277147293,0.2487015277147293,0.0,303.4578552246094,311.0,8346.0927734375,-0.0,5455.494140625,1.0,283.1499938964844,288.6375427246094,289.665771484375,290.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,17996.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840957880020141,1.0,0.0,0.0,0.3635936081409454,0.5004690885543823,8.892224734324827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.846435546875,0.0,21.16039085388184,1895.4371337890625,0.0,248.5792694091797,0.2448402792215347,1.0,0.0,3.0,1.0,0.0
11980200,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.7126930952072144,0.3210735917091369,0.2954276800155639,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.9060860276222228,0.6799847483634949,0.6477167010307312,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.9177381992340088,0.7056293487548828,0.4950754046440124,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.7844878435134888,0.4358446002006531,0.4188520610332489,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424987792969,0.6995528936386108,0.3039603531360626,1.3990802764892578,288.3424987792969,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.324951171875,289.3424987792969,1.0,0.7638848423957825,1.0,1.0,0.0,1.0,-3.9112915992736816,3.911279201507568,1.2314134437474422e-05,3.025726795196533,0.2487015277147293,0.2487015277147293,0.0,303.4578552246094,311.0,8346.0927734375,-0.0,5455.494140625,1.0,283.1499938964844,288.6375427246094,289.665771484375,290.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,17996.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840957880020141,1.0,0.0,0.0,0.3635936081409454,0.5004690885543823,8.892224734324827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.846435546875,0.0,21.16039085388184,1895.4371337890625,0.0,248.5792694091797,0.2448402792215347,1.0,0.0,3.0,1.0,0.0
11980260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7111984491348267,0.3211009502410888,0.2955573797225952,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.9036998748779296,0.6793147325515747,0.6472045183181763,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.9179129600524902,0.7106859683990479,0.4986433386802673,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7830356359481812,0.436291366815567,0.4193832278251648,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.6981882452964783,0.3042145371437073,1.4007333517074585,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3233947753906,289.341796875,1.0,0.766069769859314,1.0,1.0,0.0,1.0,-3.917755126953125,3.917742729187012,1.235519357578596e-05,3.0308337211608887,0.2492806762456894,0.2492806762456894,0.0,306.51971435546875,314.0,8362.6630859375,-0.0,5496.4599609375,1.0,283.1499938964844,288.6361083984375,289.66259765625,290.28125,293.1499938964844,293.1499938964844,283.1499938964844,17996.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837524354457855,1.0,0.0,0.0,0.3644091188907623,0.5004623532295227,8.927968586647239e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.865478515625,0.0,21.165395736694336,1895.4371337890625,0.0,248.0106506347656,0.2448677122592926,1.0,0.0,3.0,1.0,0.0
11980320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7111984491348267,0.3211009502410888,0.2955573797225952,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.9036998748779296,0.6793147325515747,0.6472045183181763,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.9179129600524902,0.7106859683990479,0.4986433386802673,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.7830356359481812,0.436291366815567,0.4193832278251648,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.341796875,0.6981882452964783,0.3042145371437073,1.4007333517074585,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3233947753906,289.341796875,1.0,0.766069769859314,1.0,1.0,0.0,1.0,-3.917755126953125,3.917742729187012,1.235519357578596e-05,3.0308337211608887,0.2492806762456894,0.2492806762456894,0.0,306.51971435546875,314.0,8362.6630859375,-0.0,5496.4599609375,1.0,283.1499938964844,288.6361083984375,289.66259765625,290.28125,293.1499938964844,293.1499938964844,283.1499938964844,17996.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837524354457855,1.0,0.0,0.0,0.3644091188907623,0.5004623532295227,8.927968586647239e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.865478515625,0.0,21.165395736694336,1895.4371337890625,0.0,248.0106506347656,0.2448677122592926,1.0,0.0,3.0,1.0,0.0
11980380,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.7096866965293884,0.3211089372634887,0.2956700325012207,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.9013839960098268,0.6786105632781982,0.6466602087020874,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.9180856943130492,0.7157192826271057,0.502195417881012,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.7815933227539062,0.4367137551307678,0.4198916256427765,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.6968340873718262,0.3044570982456207,1.402334451675415,288.3410949707031,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3219299316406,289.3410949707031,1.0,0.7682269215583801,1.0,1.0,0.0,1.0,-3.9240505695343018,3.924038171768189,1.239519679074874e-05,3.0357906818389893,0.2498502135276794,0.2498502135276794,0.0,309.57684326171875,317.0,8378.9677734375,-0.0,5536.982421875,1.0,283.1499938964844,288.6347045898437,289.66326904296875,290.2821044921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383276104927063,1.0,0.0,0.0,0.3652128875255584,0.5004554390907288,8.9633900302033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.14208984375,0.0,21.170324325561523,1895.4371337890625,0.0,247.222900390625,0.2448947876691818,1.0,0.0,3.0,1.0,0.0
11980440,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.7096866965293884,0.3211089372634887,0.2956700325012207,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.9013839960098268,0.6786105632781982,0.6466602087020874,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.9180856943130492,0.7157192826271057,0.502195417881012,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.7815933227539062,0.4367137551307678,0.4198916256427765,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.6968340873718262,0.3044570982456207,1.402334451675415,288.3410949707031,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3219299316406,289.3410949707031,1.0,0.7682269215583801,1.0,1.0,0.0,1.0,-3.9240505695343018,3.924038171768189,1.239519679074874e-05,3.0357906818389893,0.2498502135276794,0.2498502135276794,0.0,309.57684326171875,317.0,8378.9677734375,-0.0,5536.982421875,1.0,283.1499938964844,288.6347045898437,289.66326904296875,290.2821044921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383276104927063,1.0,0.0,0.0,0.3652128875255584,0.5004554390907288,8.9633900302033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.14208984375,0.0,21.170324325561523,1895.4371337890625,0.0,247.222900390625,0.2448947876691818,1.0,0.0,3.0,1.0,0.0
11980500,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.7089230418205261,0.3211055397987366,0.2957198619842529,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.9002335667610168,0.678246021270752,0.646376371383667,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.9181703925132751,0.718226432800293,0.503964900970459,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.7808755040168762,0.4369158148765564,0.420137345790863,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.6961607933044434,0.3045742511749267,1.4031165838241575,288.3407287597656,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3211975097656,289.3407287597656,1.0,0.7692955136299133,1.0,1.0,0.0,1.0,-3.927135944366455,3.927123546600342,1.2414806406013668e-05,3.03821325302124,0.2501312792301178,0.2501312792301178,0.0,311.1041259765625,317.0,8387.0185546875,-0.0,5557.08154296875,1.0,283.1499938964844,288.6340026855469,289.6651306152344,290.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17996.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829890787601471,1.0,0.0,0.0,0.3656102418899536,0.500451922416687,8.980972410199684e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.885986328125,0.0,21.17276191711425,1895.4371337890625,0.0,246.74874877929688,0.2449081838130951,1.0,0.0,3.0,1.0,0.0
