time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980560,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403625488281,0.7081537842750549,0.3210972547531128,0.2957654297351837,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403625488281,0.8990861773490906,0.6778733730316162,0.6460850238800049,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403625488281,0.9182537198066713,0.7207265496253967,0.5057298541069031,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403625488281,0.7801598906517029,0.437111884355545,0.4203774929046631,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403625488281,0.6954900622367859,0.3046887218952179,1.403887152671814,288.3403625488281,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.32049560546875,289.3403625488281,1.0,0.770357608795166,1.0,1.0,0.0,1.0,-3.9301812648773193,3.930168867111206,1.2434161362762096e-05,3.040599822998047,0.2504099309444427,0.2504099309444427,0.0,312.6307983398437,320.0,8395.001953125,-0.0,5577.07763671875,1.0,283.1499938964844,288.63330078125,289.6680603027344,290.2870178222656,293.1499938964844,293.1499938964844,283.1499938964844,17996.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826688230037689,1.0,0.0,0.0,0.3660045564174652,0.5004483461380005,8.998466860532517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.703369140625,0.0,21.17517852783203,1895.4371337890625,0.0,246.22024536132807,0.24492147564888,1.0,0.0,3.0,1.0,0.0
11980620,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.7066127061843872,0.32106614112854,0.2958437800407409,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.8968005776405334,0.6771047711372375,0.6454806923866272,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.9184147715568542,0.7257051467895508,0.5092448592185974,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.7787346839904785,0.4374862611293793,0.4208413362503052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.6941558718681335,0.3049100935459137,1.4053950309753418,288.3396301269531,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3191223144531,289.3396301269531,1.0,0.7724632024765015,1.0,1.0,0.0,1.0,-3.936152696609497,3.936140298843384,1.2472112757677678e-05,3.045264720916748,0.2509599328041076,0.2509599328041076,0.0,315.6829528808594,323.0,8410.7666015625,-0.0,5616.76416015625,1.0,283.1499938964844,288.6319274902344,289.6771850585937,290.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,17996.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819234669208526,1.0,0.0,0.0,0.3667841553688049,0.5004411935806274,9.033191084029113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.57080078125,0.0,21.17995834350586,1895.4371337890625,0.0,244.99215698242188,0.2449478060007095,1.0,0.0,3.0,1.0,0.0
11980680,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.7066127061843872,0.32106614112854,0.2958437800407409,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.8968005776405334,0.6771047711372375,0.6454806923866272,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.9184147715568542,0.7257051467895508,0.5092448592185974,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.7787346839904785,0.4374862611293793,0.4208413362503052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.6941558718681335,0.3049100935459137,1.4053950309753418,288.3396301269531,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3191223144531,289.3396301269531,1.0,0.7724632024765015,1.0,1.0,0.0,1.0,-3.936152696609497,3.936140298843384,1.2472112757677678e-05,3.045264720916748,0.2509599328041076,0.2509599328041076,0.0,315.6829528808594,323.0,8410.7666015625,-0.0,5616.76416015625,1.0,283.1499938964844,288.6319274902344,289.6771850585937,290.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,17996.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819234669208526,1.0,0.0,0.0,0.3667841553688049,0.5004411935806274,9.033191084029113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.57080078125,0.0,21.17995834350586,1895.4371337890625,0.0,244.99215698242188,0.2449478060007095,1.0,0.0,3.0,1.0,0.0
11980740,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392333984375,0.7058117389678955,0.3210421502590179,0.2958776652812958,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392333984375,0.8956167697906494,0.6766928434371948,0.6451549530029297,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392333984375,0.9184950590133668,0.7282816171646118,0.5110642910003662,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392333984375,0.7779965400695801,0.437671422958374,0.4210737347602844,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392333984375,0.6934658288955688,0.3050212264060974,1.4061617851257324,288.3392333984375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.31842041015625,289.3392333984375,1.0,0.7735481858253479,1.0,1.0,0.0,1.0,-3.939194202423096,3.9391815662384033,1.2491440429585056e-05,3.0476326942443848,0.2512419819831848,0.2512419819831848,0.0,317.26953125,323.0,8418.85546875,-0.0,5637.236328125,1.0,283.1499938964844,288.6311950683594,289.6837463378906,290.302734375,293.1499938964844,293.1499938964844,283.1499938964844,17996.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814820349216461,1.0,0.0,0.0,0.3671846091747284,0.5004374384880066,9.051098537327109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.75341796875,0.0,21.18241310119629,1895.4371337890625,0.0,244.2662048339844,0.2449613362550735,1.0,0.0,3.0,1.0,0.0
11980800,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.7050727605819702,0.3210153579711914,0.2959049046039581,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.8945270776748657,0.6763054132461548,0.6448476910591125,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388671875,0.918566882610321,0.7306519150733948,0.5127384662628174,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.7773170471191406,0.4378367364406585,0.4212831258773803,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388977050781,0.6928312182426453,0.3051214814186096,1.4068597555160522,288.3388671875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3177795410156,289.3388671875,1.0,0.7745440006256104,1.0,1.0,0.0,1.0,-3.941964626312256,3.941951990127564,1.2509042790043168e-05,3.0497844219207764,0.2514999210834503,0.2514999210834503,0.0,318.73388671875,326.0,8426.2431640625,-0.0,5656.03857421875,1.0,283.1499938964844,288.6305236816406,289.69091796875,290.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17996.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810398280620575,1.0,0.0,0.0,0.3675510883331299,0.5004338026046753,9.067529838091561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.769287109375,0.0,21.18465614318848,1895.4371337890625,0.0,243.5398864746093,0.2449737340211868,1.0,0.0,3.0,1.0,0.0
11980860,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.703533411026001,0.3209444582462311,0.2959486246109009,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.8922656178474426,0.6754754185676575,0.6441866755485535,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.9187079668045044,0.7355633974075317,0.5162084698677063,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.7759063839912415,0.4381629526615143,0.4217027127742767,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.6915158033370972,0.3053228855133056,1.408281922340393,288.33795166015625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3164367675781,289.3379211425781,1.0,0.7766002416610718,1.0,1.0,0.0,1.0,-3.947615385055542,3.9476029872894287,1.2544946912385058e-05,3.054161310195923,0.2520154416561126,0.2520154416561126,0.0,321.7843933105469,329.0,8440.681640625,-0.0,5694.896484375,1.0,283.1499938964844,288.62908935546875,289.7087097167969,290.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17997.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803772330284118,1.0,0.0,0.0,0.3682914674282074,0.500418484210968,9.10084807514977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2703.115234375,0.0,21.18892478942871,1895.4371337890625,0.0,242.45343017578125,0.2449987232685089,1.0,0.0,3.0,1.0,0.0
11980920,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.703533411026001,0.3209444582462311,0.2959486246109009,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.8922656178474426,0.6754754185676575,0.6441866755485535,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.9187079668045044,0.7355633974075317,0.5162084698677063,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.7759063839912415,0.4381629526615143,0.4217027127742767,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.6915158033370972,0.3053228855133056,1.408281922340393,288.33795166015625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3164367675781,289.3379211425781,1.0,0.7766002416610718,1.0,1.0,0.0,1.0,-3.947615385055542,3.9476029872894287,1.2544946912385058e-05,3.054161310195923,0.2520154416561126,0.2520154416561126,0.0,321.7843933105469,329.0,8440.681640625,-0.0,5694.896484375,1.0,283.1499938964844,288.62908935546875,289.7087097167969,290.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17997.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803772330284118,1.0,0.0,0.0,0.3682914674282074,0.500418484210968,9.10084807514977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2703.115234375,0.0,21.18892478942871,1895.4371337890625,0.0,242.45343017578125,0.2449987232685089,1.0,0.0,3.0,1.0,0.0
11980980,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.7019923329353333,0.3208527266979217,0.2959741652011871,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.8900131583213806,0.6746116280555725,0.6434953808784485,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9188328385353088,0.7404327988624573,0.5196505784988403,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.7744994163513184,0.4384620785713196,0.4220980703830719,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365173339844,0.6902066469192505,0.3055124282836914,1.4096559286117554,288.33648681640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3149719238281,289.3364562988281,1.0,0.7786307334899902,1.0,1.0,0.0,1.0,-3.953087329864502,3.9530746936798096,1.2579722351802047e-05,3.0583863258361816,0.2524735331535339,0.2524735331535339,0.0,324.8368225097656,332.0,8452.7353515625,-0.0,5733.28759765625,1.0,283.1499938964844,288.6272277832031,289.7274169921875,290.34771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17997.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804147243499756,1.0,0.0,0.0,0.3689584136009216,0.5003834962844849,9.131001732498593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.8369140625,0.0,21.192026138305664,1895.4371337890625,0.0,242.5148468017578,0.2450209707021713,1.0,0.0,3.0,1.0,0.0
11981040,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.7019923329353333,0.3208527266979217,0.2959741652011871,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.8900131583213806,0.6746116280555725,0.6434953808784485,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9188328385353088,0.7404327988624573,0.5196505784988403,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.7744994163513184,0.4384620785713196,0.4220980703830719,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365173339844,0.6902066469192505,0.3055124282836914,1.4096559286117554,288.33648681640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3149719238281,289.3364562988281,1.0,0.7786307334899902,1.0,1.0,0.0,1.0,-3.953087329864502,3.9530746936798096,1.2579722351802047e-05,3.0583863258361816,0.2524735331535339,0.2524735331535339,0.0,324.8368225097656,332.0,8452.7353515625,-0.0,5733.28759765625,1.0,283.1499938964844,288.6272277832031,289.7274169921875,290.34771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17997.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804147243499756,1.0,0.0,0.0,0.3689584136009216,0.5003834962844849,9.131001732498593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.8369140625,0.0,21.192026138305664,1895.4371337890625,0.0,242.5148468017578,0.2450209707021713,1.0,0.0,3.0,1.0,0.0
11981100,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.7012206315994263,0.3207987844944,0.2959800362586975,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3355712890625,0.8888894319534302,0.6741663813591003,0.6431375741958618,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3355712890625,0.9188878536224364,0.7428503632545471,0.5213600397109985,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.7737963795661926,0.4386007487773895,0.4222858846187591,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.6895535588264465,0.3056021630764007,1.410322189331055,288.3355712890625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3142395019531,289.3355407714844,1.0,0.7796357274055481,1.0,1.0,0.0,1.0,-3.95574951171875,3.9557368755340576,1.2596644410223234e-05,3.0604372024536133,0.2526737451553345,0.2526737451553345,0.0,326.3642272949219,332.0,8457.701171875,-0.0,5752.28759765625,1.0,283.1499938964844,288.6261291503906,289.7362670898437,290.35723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806544840335846,1.0,0.0,0.0,0.3692532777786255,0.5003588199615479,9.144377699499271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.3017578125,0.0,21.19305992126465,1895.4371337890625,0.0,242.9077606201172,0.2450306266546249,1.0,0.0,3.0,1.0,0.0
11981160,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.7004480957984924,0.3207392692565918,0.2959811985492706,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345947265625,0.8877675533294678,0.673712432384491,0.6427717804908752,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345947265625,0.9189379811286926,0.7452564239501953,0.5230617523193359,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345947265625,0.7730937004089355,0.4387321770191192,0.4224671423435211,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.688901424407959,0.3056885302066803,1.410974144935608,288.3345947265625,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3134765625,289.33453369140625,1.0,0.7806338667869568,1.0,1.0,0.0,1.0,-3.958361864089966,3.9583492279052734,1.261325269297231e-05,3.0624468326568604,0.252851665019989,0.252851665019989,0.0,327.892333984375,335.0,8461.884765625,-0.0,5771.154296875,1.0,283.1499938964844,288.625,289.7445373535156,290.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809823095798492,1.0,0.0,0.0,0.3695180416107178,0.5003297328948975,9.156408964372533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.45849609375,0.0,21.19372940063477,1895.4371337890625,0.0,243.44549560546875,0.2450391203165054,1.0,0.0,3.0,1.0,0.0
11981220,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.698900580406189,0.3206035792827606,0.2959690392017364,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.8855298161506653,0.6727787852287292,0.6420164704322815,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.9190236330032348,0.7500334978103638,0.526441216468811,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.7716894745826721,0.4389734268188476,0.4228096902370453,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.6875999569892883,0.305851012468338,1.4122344255447388,288.3323669433594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3118591308594,289.33233642578125,1.0,0.7826089859008789,1.0,1.0,0.0,1.0,-3.963435411453247,3.963422775268554,1.2645510651054792e-05,3.066340684890747,0.2531306445598602,0.2531306445598602,0.0,330.9502868652344,338.0,8467.6328125,-0.0,5808.47216796875,1.0,283.1499938964844,288.6224670410156,289.7591857910156,290.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381727784872055,1.0,0.0,0.0,0.3699422180652618,0.5002585649490356,9.175729509536268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.74169921875,0.0,21.19388198852539,1895.4371337890625,0.0,244.67022705078125,0.2450521737337112,1.0,0.0,3.0,1.0,0.0
11981280,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.698900580406189,0.3206035792827606,0.2959690392017364,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.8855298161506653,0.6727787852287292,0.6420164704322815,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.9190236330032348,0.7500334978103638,0.526441216468811,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.7716894745826721,0.4389734268188476,0.4228096902370453,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.6875999569892883,0.305851012468338,1.4122344255447388,288.3323669433594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3118591308594,289.33233642578125,1.0,0.7826089859008789,1.0,1.0,0.0,1.0,-3.963435411453247,3.963422775268554,1.2645510651054792e-05,3.066340684890747,0.2531306445598602,0.2531306445598602,0.0,330.9502868652344,338.0,8467.6328125,-0.0,5808.47216796875,1.0,283.1499938964844,288.6224670410156,289.7591857910156,290.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381727784872055,1.0,0.0,0.0,0.3699422180652618,0.5002585649490356,9.175729509536268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.74169921875,0.0,21.19388198852539,1895.4371337890625,0.0,244.67022705078125,0.2450521737337112,1.0,0.0,3.0,1.0,0.0
11981340,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.6973502039909363,0.3204455077648163,0.2959372699260711,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299560546875,0.8833011388778687,0.6718111634254456,0.6412296891212463,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299560546875,0.9190900921821594,0.7547624111175537,0.5297877192497253,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.7702872157096863,0.4391855299472809,0.4231253862380981,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.6863027811050415,0.3059997856616974,1.4134355783462524,288.3299560546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3101806640625,289.32989501953125,1.0,0.7845552563667297,1.0,1.0,0.0,1.0,-3.968304395675659,3.968291759490967,1.2676470760197844e-05,3.070066452026367,0.2532897889614105,0.2532897889614105,0.0,334.0091857910156,341.0,8469.455078125,-0.0,5845.2119140625,1.0,283.1499938964844,288.6197814941406,289.771484375,290.3952941894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823632895946502,1.0,0.0,0.0,0.370200365781784,0.5001710653305054,9.187514748987269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.520751953125,0.0,21.192317962646484,1895.4371337890625,0.0,245.7164764404297,0.2450590431690216,1.0,0.0,3.0,1.0,0.0
11981400,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.6973502039909363,0.3204455077648163,0.2959372699260711,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299560546875,0.8833011388778687,0.6718111634254456,0.6412296891212463,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299560546875,0.9190900921821594,0.7547624111175537,0.5297877192497253,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.7702872157096863,0.4391855299472809,0.4231253862380981,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.6863027811050415,0.3059997856616974,1.4134355783462524,288.3299560546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3101806640625,289.32989501953125,1.0,0.7845552563667297,1.0,1.0,0.0,1.0,-3.968304395675659,3.968291759490967,1.2676470760197844e-05,3.070066452026367,0.2532897889614105,0.2532897889614105,0.0,334.0091857910156,341.0,8469.455078125,-0.0,5845.2119140625,1.0,283.1499938964844,288.6197814941406,289.771484375,290.3952941894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823632895946502,1.0,0.0,0.0,0.370200365781784,0.5001710653305054,9.187514748987269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.520751953125,0.0,21.192317962646484,1895.4371337890625,0.0,245.7164764404297,0.2450590431690216,1.0,0.0,3.0,1.0,0.0
11981460,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.6957983374595642,0.3202658891677856,0.2958864569664001,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32745361328125,0.8810833692550659,0.6708112359046936,0.6404128074645996,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32745361328125,0.9191386699676514,0.7594426274299622,0.5331007838249207,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.7688882350921631,0.4393693208694458,0.4234146773815155,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.685011088848114,0.3061355948448181,1.41457998752594,288.32745361328125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3084411621094,289.327392578125,1.0,0.7864728569984436,1.0,1.0,0.0,1.0,-3.9729738235473633,3.972961187362671,1.270616576221073e-05,3.0736289024353027,0.253310889005661,0.253310889005661,0.0,337.0677490234375,344.0,8466.8876953125,-0.0,5881.3740234375,1.0,283.1499938964844,288.6170349121094,289.7820739746094,290.40625,293.1499938964844,293.1499938964844,283.1499938964844,18000.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827350437641144,1.0,0.0,0.0,0.370265781879425,0.5000683069229126,9.1905052457264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.708984375,0.0,21.188899993896484,1895.4371337890625,0.0,246.32945251464844,0.2450588345527649,1.0,0.0,3.0,1.0,0.0
11981520,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.6957983374595642,0.3202658891677856,0.2958864569664001,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32745361328125,0.8810833692550659,0.6708112359046936,0.6404128074645996,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32745361328125,0.9191386699676514,0.7594426274299622,0.5331007838249207,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.7688882350921631,0.4393693208694458,0.4234146773815155,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.685011088848114,0.3061355948448181,1.41457998752594,288.32745361328125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3084411621094,289.327392578125,1.0,0.7864728569984436,1.0,1.0,0.0,1.0,-3.9729738235473633,3.972961187362671,1.270616576221073e-05,3.0736289024353027,0.253310889005661,0.253310889005661,0.0,337.0677490234375,344.0,8466.8876953125,-0.0,5881.3740234375,1.0,283.1499938964844,288.6170349121094,289.7820739746094,290.40625,293.1499938964844,293.1499938964844,283.1499938964844,18000.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827350437641144,1.0,0.0,0.0,0.370265781879425,0.5000683069229126,9.1905052457264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.708984375,0.0,21.188899993896484,1895.4371337890625,0.0,246.32945251464844,0.2450588345527649,1.0,0.0,3.0,1.0,0.0
11981580,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249816894531,0.6942466497421265,0.3200657963752746,0.2958174347877502,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.8788784146308899,0.669780433177948,0.6395671367645264,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.9191705584526062,0.76407390832901,0.5363801121711731,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.7674936652183533,0.4395255744457245,0.4236783683300018,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249816894531,0.6837263107299805,0.3062593042850494,1.4156711101531982,288.324951171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3066711425781,289.32489013671875,1.0,0.7883623838424683,1.0,1.0,0.0,1.0,-3.97745132446289,3.9774386882781982,1.2734642950817944e-05,3.077035427093506,0.2531765103340149,0.2531765103340149,0.0,340.1249389648437,347.0,8459.49609375,-0.0,5916.97021484375,1.0,283.1499938964844,288.6142883300781,289.7915954589844,290.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828146159648895,1.0,0.0,0.0,0.370113343000412,0.4999513626098633,9.18354015055911e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.220458984375,0.0,21.18350601196289,1895.4371337890625,0.0,246.4607696533203,0.2450507134199142,1.0,0.0,3.0,1.0,0.0
11981640,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249816894531,0.6942466497421265,0.3200657963752746,0.2958174347877502,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.8788784146308899,0.669780433177948,0.6395671367645264,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.9191705584526062,0.76407390832901,0.5363801121711731,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.7674936652183533,0.4395255744457245,0.4236783683300018,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249816894531,0.6837263107299805,0.3062593042850494,1.4156711101531982,288.324951171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3066711425781,289.32489013671875,1.0,0.7883623838424683,1.0,1.0,0.0,1.0,-3.97745132446289,3.9774386882781982,1.2734642950817944e-05,3.077035427093506,0.2531765103340149,0.2531765103340149,0.0,340.1249389648437,347.0,8459.49609375,-0.0,5916.97021484375,1.0,283.1499938964844,288.6142883300781,289.7915954589844,290.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828146159648895,1.0,0.0,0.0,0.370113343000412,0.4999513626098633,9.18354015055911e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.220458984375,0.0,21.18350601196289,1895.4371337890625,0.0,246.4607696533203,0.2450507134199142,1.0,0.0,3.0,1.0,0.0
11981700,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3237609863281,0.6934712529182434,0.3199583292007446,0.2957763075828552,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32373046875,0.877781093120575,0.6692537069320679,0.6391336917877197,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32373046875,0.919180393218994,0.7663708925247192,0.5380069017410278,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32373046875,0.7667982578277588,0.4395934641361236,0.4238006472587585,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3237609863281,0.6830868124961853,0.3063169121742248,1.4161977767944336,288.32373046875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3057556152344,289.3236694335937,1.0,0.7892968058586121,1.0,1.0,0.0,1.0,-3.97961950302124,3.979606866836548,1.2748434528475627e-05,3.078681707382202,0.2530447542667389,0.2530447542667389,0.0,341.6527709960937,347.0,8453.833984375,-0.0,5934.556640625,1.0,283.1499938964844,288.61297607421875,289.7960205078125,290.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827526271343231,1.0,0.0,0.0,0.3699463605880737,0.4998878538608551,9.175918691539664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.8037109375,0.0,21.18001747131348,1895.4371337890625,0.0,246.3584899902344,0.2450433820486068,1.0,0.0,3.0,1.0,0.0
11981760,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.6926965713500977,0.3198463320732116,0.2957311570644378,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3225402832031,0.8766876459121704,0.6687201857566833,0.6386938691139221,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3225402832031,0.9191866517066956,0.7686560153961182,0.5396255850791931,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3225402832031,0.766104519367218,0.4396550953388214,0.4239170551300049,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.6824496388435364,0.3063720166683197,1.4167134761810305,288.3225402832031,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3048400878906,289.3224792480469,1.0,0.7902247905731201,1.0,1.0,0.0,1.0,-3.98174500465393,3.981732130050659,1.2761955986206884e-05,3.080293655395508,0.252869576215744,0.252869576215744,0.0,343.1800842285156,350.0,8446.8623046875,-0.0,5952.01611328125,1.0,283.1499938964844,288.6116638183594,289.8002624511719,290.4237365722656,293.1499938964844,293.1499938964844,283.1499938964844,18002.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826354444026947,1.0,0.0,0.0,0.3697186112403869,0.499821275472641,9.165538550348629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.947021484375,0.0,21.176013946533203,1895.4371337890625,0.0,246.16514587402344,0.2450338751077652,1.0,0.0,3.0,1.0,0.0
11981820,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.6911501288414001,0.3196093142032623,0.2956291437149048,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.8745132684707642,0.6676338315010071,0.6377957463264465,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.9191887378692628,0.7731902599334717,0.5428379774093628,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.7647227048873901,0.4397607445716858,0.4241329729557037,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.6811828017234802,0.3064752221107483,1.4177131652832031,288.3202819824219,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.302978515625,289.3202514648437,1.0,0.7920618653297424,1.0,1.0,0.0,1.0,-3.9858713150024414,3.985858678817749,1.2788209460268264e-05,3.083417654037476,0.2523785233497619,0.2523785233497619,0.0,346.23260498046875,353.0,8428.7099609375,-0.0,5986.556640625,1.0,283.1499938964844,288.6092224121094,289.8082275390625,290.4306640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822507262229919,1.0,0.0,0.0,0.3690658509731293,0.4996788501739502,9.135871614773803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.815185546875,0.0,21.16636276245117,1895.4371337890625,0.0,245.531005859375,0.2450078129768371,1.0,0.0,3.0,1.0,0.0
11981880,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.6911501288414001,0.3196093142032623,0.2956291437149048,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.8745132684707642,0.6676338315010071,0.6377957463264465,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.9191887378692628,0.7731902599334717,0.5428379774093628,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.7647227048873901,0.4397607445716858,0.4241329729557037,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.6811828017234802,0.3064752221107483,1.4177131652832031,288.3202819824219,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.302978515625,289.3202514648437,1.0,0.7920618653297424,1.0,1.0,0.0,1.0,-3.9858713150024414,3.985858678817749,1.2788209460268264e-05,3.083417654037476,0.2523785233497619,0.2523785233497619,0.0,346.23260498046875,353.0,8428.7099609375,-0.0,5986.556640625,1.0,283.1499938964844,288.6092224121094,289.8082275390625,290.4306640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822507262229919,1.0,0.0,0.0,0.3690658509731293,0.4996788501739502,9.135871614773803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.815185546875,0.0,21.16636276245117,1895.4371337890625,0.0,245.531005859375,0.2450078129768371,1.0,0.0,3.0,1.0,0.0
11981940,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.319091796875,0.6902244687080383,0.3194589018821716,0.2955605685710907,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190612792969,0.8732174634933472,0.6669707894325256,0.6372459530830383,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190612792969,0.9191835522651672,0.7758872509002686,0.5447490215301514,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.319091796875,0.7638980746269226,0.4398138523101806,0.4242524802684784,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.319091796875,0.6804280281066895,0.3065329790115356,1.418294072151184,288.3190612792969,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3018798828125,289.31903076171875,1.0,0.7931523323059082,1.0,1.0,0.0,1.0,-3.988270521163941,3.988257884979248,1.2803477147826923e-05,3.085231304168701,0.2519865036010742,0.2519865036010742,0.0,348.0623474121094,353.0,8414.958984375,-0.0,6007.044921875,1.0,283.1499938964844,288.6078796386719,289.81256103515625,290.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18004.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819272220134735,1.0,0.0,0.0,0.3685376644134521,0.4995878934860229,9.111962739893896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.761962890625,0.0,21.159467697143555,1895.4371337890625,0.0,244.99835205078125,0.2449873387813568,1.0,0.0,3.0,1.0,0.0
11982000,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183288574219,0.6896088123321533,0.319355696439743,0.2955121994018554,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182983398437,0.8723577260971069,0.6665249466896057,0.6368758082389832,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182983398437,0.9191779494285583,0.7776762843132019,0.5460169315338135,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183288574219,0.7633507251739502,0.4398458003997803,0.4243288040161133,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183288574219,0.6799273490905762,0.3065700829029083,1.4186749458312988,288.3182983398437,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.3011169433594,289.3182678222656,1.0,0.7938750386238098,1.0,1.0,0.0,1.0,-3.9898433685302734,3.989830493927002,1.281348795600934e-05,3.086419105529785,0.2516860663890838,0.2516860663890838,0.0,349.2815246582031,356.0,8404.64453125,-0.0,6020.623046875,1.0,283.1499938964844,288.6070251464844,289.8153076171875,290.43634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816790282726288,1.0,0.0,0.0,0.3681313395500183,0.4995250999927521,9.093628072776028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.676025390625,0.0,21.154436111450195,1895.4371337890625,0.0,244.590072631836,0.2449717670679092,1.0,0.0,3.0,1.0,0.0
11982060,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.68807452917099,0.3190869987010956,0.2953816056251526,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.8702234625816345,0.6653971672058105,0.6359376311302185,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.919155776500702,0.7821147441864014,0.5491629242897034,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.7619909048080444,0.4399134516716003,0.4245078265666961,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.6786848306655884,0.3066580891609192,1.4196051359176636,288.316650390625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2992553710937,289.3166198730469,1.0,0.7956663966178894,1.0,1.0,0.0,1.0,-3.9936790466308594,3.993666410446167,1.2837908798246644e-05,3.089313268661499,0.2507798373699188,0.2507798373699188,0.0,352.326416015625,359.0,8374.3955078125,-0.0,6054.267578125,1.0,283.1499938964844,288.6051330566406,289.8214111328125,290.44061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18005.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809217512607574,1.0,0.0,0.0,0.3668995797634125,0.4993609189987182,9.038347847933892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.4384765625,0.0,21.140180587768555,1895.4371337890625,0.0,243.3461303710937,0.2449252754449844,1.0,0.0,3.0,1.0,0.0
11982120,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.68807452917099,0.3190869987010956,0.2953816056251526,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.8702234625816345,0.6653971672058105,0.6359376311302185,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.919155776500702,0.7821147441864014,0.5491629242897034,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.7619909048080444,0.4399134516716003,0.4245078265666961,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.6786848306655884,0.3066580891609192,1.4196051359176636,288.316650390625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2992553710937,289.3166198730469,1.0,0.7956663966178894,1.0,1.0,0.0,1.0,-3.9936790466308594,3.993666410446167,1.2837908798246644e-05,3.089313268661499,0.2507798373699188,0.2507798373699188,0.0,352.326416015625,359.0,8374.3955078125,-0.0,6054.267578125,1.0,283.1499938964844,288.6051330566406,289.8214111328125,290.44061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18005.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809217512607574,1.0,0.0,0.0,0.3668995797634125,0.4993609189987182,9.038347847933892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.4384765625,0.0,21.140180587768555,1895.4371337890625,0.0,243.3461303710937,0.2449252754449844,1.0,0.0,3.0,1.0,0.0
11982180,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6865484714508057,0.3188046216964721,0.2952385544776916,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.8681117296218872,0.6642525792121887,0.6349833607673645,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.9191229343414308,0.7865062355995178,0.5522762537002563,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.7606444358825684,0.4399655759334564,0.4246719777584076,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6774564981460571,0.3067406117916107,1.420509934425354,288.3153381347656,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2973937988281,289.3153381347656,1.0,0.7974377870559692,1.0,1.0,0.0,1.0,-3.997392892837525,3.997380018234253,1.286156566493446e-05,3.0921120643615723,0.24964639544487,0.24964639544487,0.0,355.3674011230469,362.0,8337.6826171875,-0.0,6087.53564453125,1.0,283.1499938964844,288.6036376953125,289.8264465332031,290.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18007.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799621164798736,1.0,0.0,0.0,0.3653542399406433,0.4991871416568756,8.969639253564312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.004150390625,0.0,21.12353706359864,1895.4371337890625,0.0,241.7738342285156,0.2448678612709045,1.0,0.0,3.0,1.0,0.0
11982240,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6865484714508057,0.3188046216964721,0.2952385544776916,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.8681117296218872,0.6642525792121887,0.6349833607673645,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.9191229343414308,0.7865062355995178,0.5522762537002563,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.7606444358825684,0.4399655759334564,0.4246719777584076,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6774564981460571,0.3067406117916107,1.420509934425354,288.3153381347656,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2973937988281,289.3153381347656,1.0,0.7974377870559692,1.0,1.0,0.0,1.0,-3.997392892837525,3.997380018234253,1.286156566493446e-05,3.0921120643615723,0.24964639544487,0.24964639544487,0.0,355.3674011230469,362.0,8337.6826171875,-0.0,6087.53564453125,1.0,283.1499938964844,288.6036376953125,289.8264465332031,290.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18007.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799621164798736,1.0,0.0,0.0,0.3653542399406433,0.4991871416568756,8.969639253564312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.004150390625,0.0,21.12353706359864,1895.4371337890625,0.0,241.7738342285156,0.2448678612709045,1.0,0.0,3.0,1.0,0.0
11982300,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6857888698577881,0.3186586201190948,0.2951626479625702,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.8670645356178284,0.663674533367157,0.6345006823539734,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.9191025495529176,0.7886841893196106,0.5538205504417419,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.7599764466285706,0.4399862289428711,0.4247488677501678,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6768479347229004,0.3067802488803863,1.4209545850753784,288.3148803710937,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2964782714844,289.3148498535156,1.0,0.7983164191246033,1.0,1.0,0.0,1.0,-3.999207019805908,3.9991941452026367,1.28731289805728e-05,3.0934786796569824,0.2489886730909347,0.2489886730909347,0.0,356.88641357421875,362.0,8316.7783203125,-0.0,6104.03759765625,1.0,283.1499938964844,288.6030578613281,289.8285217285156,290.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18007.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793969452381134,1.0,0.0,0.0,0.364456832408905,0.4990968704223633,8.930065575896151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.4189453125,0.0,21.114288330078125,1895.4371337890625,0.0,240.8498992919922,0.2448348402976989,1.0,0.0,3.0,1.0,0.0
11982360,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.6850318312644958,0.3185097575187683,0.295084148645401,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.8660233020782471,0.6630930304527283,0.6340147852897644,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.9190798997879028,0.7908508777618408,0.555357038974762,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.7593122124671936,0.4400037229061126,0.4248227179050445,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.6762433648109436,0.3068190813064575,1.4213954210281372,288.31451416015625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2955322265625,289.31451416015625,1.0,0.7991909384727478,1.0,1.0,0.0,1.0,-4.0009965896606445,4.000983715057373,1.2884538591606542e-05,3.094826459884644,0.2482710033655166,0.2482710033655166,0.0,358.4045715332031,365.0,8294.212890625,-0.0,6120.46435546875,1.0,283.1499938964844,288.60260009765625,289.8303527832031,290.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18008.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787751793861389,1.0,0.0,0.0,0.3634783327579498,0.4990046620368957,8.887187874506708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.273681640625,0.0,21.104448318481445,1895.4371337890625,0.0,239.835205078125,0.2447990477085113,1.0,0.0,3.0,1.0,0.0
