time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982420,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6835258603096008,0.3182040452957153,0.2949197888374328,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8639591932296753,0.6619206070899963,0.6330337524414062,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.9190277457237244,0.7951503396034241,0.558406412601471,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.757995069026947,0.4400298595428467,0.4249618351459503,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.675046443939209,0.3068949282169342,1.4222679138183594,288.31414794921875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.2937316894531,289.3141784667969,1.0,0.8009278774261475,1.0,1.0,0.0,1.0,-4.004506587982178,4.004493713378906,1.2906927622680088e-05,3.0974690914154053,0.2466466426849365,0.2466466426849365,0.0,361.4383239746094,368.0,8243.896484375,-0.0,6153.1064453125,1.0,283.1499938964844,288.6020202636719,289.83319091796875,290.4440002441406,293.1499938964844,293.1499938964844,283.1499938964844,18009.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773504495620727,1.0,0.0,0.0,0.3612671792507171,0.4988141059875488,8.791327665846893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.231201171875,0.0,21.082931518554688,1895.4371337890625,0.0,237.5167999267578,0.2447187900543213,1.0,0.0,3.0,1.0,0.0
11982480,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6835258603096008,0.3182040452957153,0.2949197888374328,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8639591932296753,0.6619206070899963,0.6330337524414062,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.9190277457237244,0.7951503396034241,0.558406412601471,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.757995069026947,0.4400298595428467,0.4249618351459503,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.675046443939209,0.3068949282169342,1.4222679138183594,288.31414794921875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.2937316894531,289.3141784667969,1.0,0.8009278774261475,1.0,1.0,0.0,1.0,-4.004506587982178,4.004493713378906,1.2906927622680088e-05,3.0974690914154053,0.2466466426849365,0.2466466426849365,0.0,361.4383239746094,368.0,8243.896484375,-0.0,6153.1064453125,1.0,283.1499938964844,288.6020202636719,289.83319091796875,290.4440002441406,293.1499938964844,293.1499938964844,283.1499938964844,18009.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773504495620727,1.0,0.0,0.0,0.3612671792507171,0.4988141059875488,8.791327665846893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.231201171875,0.0,21.082931518554688,1895.4371337890625,0.0,237.5167999267578,0.2447187900543213,1.0,0.0,3.0,1.0,0.0
11982540,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.6820315718650818,0.317888468503952,0.2947463989257812,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.8619199395179749,0.6607367992401123,0.6320417523384094,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.9189667105674744,0.7994043827056885,0.5614242553710938,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.7566937208175659,0.4400453269481659,0.4250906407833099,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.6738666296005249,0.3069693446159363,1.4231327772140503,288.3143310546875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.2919311523437,289.3143310546875,1.0,0.8026500344276428,1.0,1.0,0.0,1.0,-4.007932662963867,4.007919788360596,1.2928801879752427e-05,3.100048542022705,0.2447577118873596,0.2447577118873596,0.0,364.4686279296875,371.0,8186.46142578125,-0.0,6185.49462890625,1.0,283.1499938964844,288.6019897460937,289.8348999023437,290.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18011.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756693601608276,1.0,0.0,0.0,0.3587048053741455,0.4986161887645721,8.682005336879683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.779296875,0.0,21.05893898010254,1895.4371337890625,0.0,234.7928924560547,0.2446267157793045,1.0,0.0,3.0,1.0,0.0
11982600,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.6820315718650818,0.317888468503952,0.2947463989257812,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.8619199395179749,0.6607367992401123,0.6320417523384094,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.9189667105674744,0.7994043827056885,0.5614242553710938,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.7566937208175659,0.4400453269481659,0.4250906407833099,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.6738666296005249,0.3069693446159363,1.4231327772140503,288.3143310546875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.2919311523437,289.3143310546875,1.0,0.8026500344276428,1.0,1.0,0.0,1.0,-4.007932662963867,4.007919788360596,1.2928801879752427e-05,3.100048542022705,0.2447577118873596,0.2447577118873596,0.0,364.4686279296875,371.0,8186.46142578125,-0.0,6185.49462890625,1.0,283.1499938964844,288.6019897460937,289.8348999023437,290.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18011.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756693601608276,1.0,0.0,0.0,0.3587048053741455,0.4986161887645721,8.682005336879683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.779296875,0.0,21.05893898010254,1895.4371337890625,0.0,234.7928924560547,0.2446267157793045,1.0,0.0,3.0,1.0,0.0
11982660,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6805499792098999,0.3175644278526306,0.2945651113986969,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.8599061369895935,0.6595433950424194,0.6310403943061829,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.91889750957489,0.8036138415336609,0.5644110441207886,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.7554088234901428,0.4400519132614136,0.4252106845378876,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.672704815864563,0.3070436418056488,1.4239956140518188,288.3150329589844,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2901611328125,289.3150939941406,1.0,0.8043590784072876,1.0,1.0,0.0,1.0,-4.011287689208984,4.011274337768555,1.295024139835732e-05,3.102574825286865,0.2425935268402099,0.2425935268402099,0.0,367.4956665039063,374.0,8121.77197265625,-0.0,6217.67041015625,1.0,283.1499938964844,288.6025390625,289.8355407714844,290.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737235963344574,1.0,0.0,0.0,0.355783998966217,0.4984115958213806,8.559647213246535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.8828125,0.0,21.0324821472168,1895.4371337890625,0.0,231.6551513671875,0.2445227205753326,1.0,0.0,3.0,1.0,0.0
11982720,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6805499792098999,0.3175644278526306,0.2945651113986969,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.8599061369895935,0.6595433950424194,0.6310403943061829,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.91889750957489,0.8036138415336609,0.5644110441207886,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.7554088234901428,0.4400519132614136,0.4252106845378876,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.672704815864563,0.3070436418056488,1.4239956140518188,288.3150329589844,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2901611328125,289.3150939941406,1.0,0.8043590784072876,1.0,1.0,0.0,1.0,-4.011287689208984,4.011274337768555,1.295024139835732e-05,3.102574825286865,0.2425935268402099,0.2425935268402099,0.0,367.4956665039063,374.0,8121.77197265625,-0.0,6217.67041015625,1.0,283.1499938964844,288.6025390625,289.8355407714844,290.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737235963344574,1.0,0.0,0.0,0.355783998966217,0.4984115958213806,8.559647213246535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.8828125,0.0,21.0324821472168,1895.4371337890625,0.0,231.6551513671875,0.2445227205753326,1.0,0.0,3.0,1.0,0.0
11982780,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.6790841221809387,0.3172367513179779,0.29437917470932,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.8579185009002686,0.6583420038223267,0.630031168460846,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.9188209772109984,0.8077791333198547,0.5673670768737793,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.7541413307189941,0.4400513470172882,0.4253235757350921,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.6715619564056396,0.3071189820766449,1.4248617887496948,288.3163452148437,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.288330078125,289.31640625,1.0,0.8060567378997803,1.0,1.0,0.0,1.0,-4.014585494995117,4.014572620391846,1.2971336218470242e-05,3.1050586700439453,0.2401425242424011,0.2401425242424011,0.0,370.5191345214844,377.0,8049.7021484375,-0.0,6249.6787109375,1.0,283.1499938964844,288.60369873046875,289.8351135253906,290.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18014.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715066909790039,1.0,0.0,0.0,0.3524976968765259,0.4982008337974548,8.424771991144553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.502197265625,0.0,21.00357818603516,1895.4371337890625,0.0,228.0988006591797,0.2444067597389221,1.0,0.0,3.0,1.0,0.0
11982840,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.6790841221809387,0.3172367513179779,0.29437917470932,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.8579185009002686,0.6583420038223267,0.630031168460846,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.9188209772109984,0.8077791333198547,0.5673670768737793,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.7541413307189941,0.4400513470172882,0.4253235757350921,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.6715619564056396,0.3071189820766449,1.4248617887496948,288.3163452148437,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.288330078125,289.31640625,1.0,0.8060567378997803,1.0,1.0,0.0,1.0,-4.014585494995117,4.014572620391846,1.2971336218470242e-05,3.1050586700439453,0.2401425242424011,0.2401425242424011,0.0,370.5191345214844,377.0,8049.7021484375,-0.0,6249.6787109375,1.0,283.1499938964844,288.60369873046875,289.8351135253906,290.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18014.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715066909790039,1.0,0.0,0.0,0.3524976968765259,0.4982008337974548,8.424771991144553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.502197265625,0.0,21.00357818603516,1895.4371337890625,0.0,228.0988006591797,0.2444067597389221,1.0,0.0,3.0,1.0,0.0
11982900,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.6783580780029297,0.3170721232891083,0.2942855358123779,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172302246094,0.8569347262382507,0.6577387452125549,0.6295239329338074,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172302246094,0.9187799692153932,0.809844970703125,0.5688334107398987,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172302246094,0.7535144090652466,0.44004887342453,0.4253777861595154,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.6709979772567749,0.3071574568748474,1.4252978563308716,288.3172302246094,288.5009765625,291.28631591796875,286.8462219238281,291.2865905761719,297.2874450683594,289.3172912597656,1.0,0.8069016933441162,1.0,1.0,0.0,1.0,-4.016217708587647,4.016204833984375,1.2981780855625402e-05,3.106287717819214,0.2388034909963607,0.2388034909963607,0.0,372.0294799804688,377.0,8010.8095703125,-0.0,6265.6328125,1.0,283.1499938964844,288.6045227050781,289.83447265625,290.4294128417969,293.1499938964844,293.1499938964844,283.1499938964844,18014.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370291531085968,1.0,0.0,0.0,0.350712388753891,0.4980932474136352,8.352704305991665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.848388671875,0.0,20.98819160461425,1895.4371337890625,0.0,226.15737915039065,0.2443441897630691,1.0,0.0,3.0,1.0,0.0
11982960,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.6776363849639893,0.3169067800045013,0.294191300868988,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182678222656,0.855957567691803,0.6571341156959534,0.6290153861045837,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182678222656,0.9187374114990234,0.8119001984596252,0.5702924132347107,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.752892017364502,0.4400453269481659,0.4254308938980102,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.6704389452934265,0.3071966171264648,1.4257365465164185,288.3182678222656,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.2865600585937,289.3183288574219,1.0,0.807744562625885,1.0,1.0,0.0,1.0,-4.017840385437012,4.01782751083374,1.2992170923098456e-05,3.107510089874268,0.2373904436826706,0.2373904436826706,0.0,373.5390930175781,380.0,7970.0908203125,-0.0,6281.5625,1.0,283.1499938964844,288.6054992675781,289.8335876464844,290.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18015.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690089881420135,1.0,0.0,0.0,0.3488368093967438,0.4979845285415649,8.277883267737707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.584228515625,0.0,20.972230911254883,1895.4371337890625,0.0,224.11415100097656,0.2442787438631057,1.0,0.0,3.0,1.0,0.0
11983020,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207397460937,0.6762059330940247,0.3165740370750427,0.2940009236335754,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.8540232181549072,0.6559213399887085,0.6279946565628052,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.9186471700668336,0.8159784078598022,0.5731878280639648,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.7516612410545349,0.4400356709957123,0.4255343377590179,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207397460937,0.6693360805511475,0.3072775304317474,1.426624774932861,288.3207702636719,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2848205566406,289.32086181640625,1.0,0.8094241619110107,1.0,1.0,0.0,1.0,-4.021061420440674,4.021048545837402,1.3012808267376386e-05,3.1099369525909424,0.2343318462371826,0.2343318462371826,0.0,376.5562744140625,383.0,7883.0068359375,-0.0,6313.36181640625,1.0,283.1499938964844,288.6080017089844,289.8309631347656,290.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18016.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662346005439758,1.0,0.0,0.0,0.3448063135147095,0.4977630376815796,8.1200948187643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.164794921875,0.0,20.938535690307617,1895.4371337890625,0.0,219.71343994140625,0.2441390752792358,1.0,0.0,3.0,1.0,0.0
11983080,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207397460937,0.6762059330940247,0.3165740370750427,0.2940009236335754,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.8540232181549072,0.6559213399887085,0.6279946565628052,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.9186471700668336,0.8159784078598022,0.5731878280639648,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.7516612410545349,0.4400356709957123,0.4255343377590179,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207397460937,0.6693360805511475,0.3072775304317474,1.426624774932861,288.3207702636719,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2848205566406,289.32086181640625,1.0,0.8094241619110107,1.0,1.0,0.0,1.0,-4.021061420440674,4.021048545837402,1.3012808267376386e-05,3.1099369525909424,0.2343318462371826,0.2343318462371826,0.0,376.5562744140625,383.0,7883.0068359375,-0.0,6313.36181640625,1.0,283.1499938964844,288.6080017089844,289.8309631347656,290.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18016.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662346005439758,1.0,0.0,0.0,0.3448063135147095,0.4977630376815796,8.1200948187643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.164794921875,0.0,20.938535690307617,1895.4371337890625,0.0,219.71343994140625,0.2441390752792358,1.0,0.0,3.0,1.0,0.0
11983140,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32281494140625,0.6752431988716125,0.3163464069366455,0.2938701510429382,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228454589844,0.8527230620384216,0.6550944447517395,0.6272982358932495,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228454589844,0.9185818433761596,0.8187265396118164,0.5751393437385559,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32281494140625,0.7508350610733032,0.4400278329849243,0.4256032407283783,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3227844238281,0.668597936630249,0.3073349595069885,1.4272385835647583,288.3228454589844,288.55645751953125,291.2415466308594,286.8433837890625,291.24188232421875,297.2836608886719,289.32293701171875,1.0,0.8105621337890625,1.0,1.0,0.0,1.0,-4.0232367515563965,4.023223876953125,1.3026754459133372e-05,3.1115756034851074,0.2320667058229446,0.2320667058229446,0.0,378.6064453125,383.0,7819.40625,-0.0,6334.94970703125,1.0,283.1499938964844,288.610107421875,289.8285522460937,290.41015625,293.1499938964844,293.1499938964844,283.1499938964844,18017.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641817569732666,1.0,0.0,0.0,0.3418474495410919,0.4976095557212829,8.006769469659503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2513.363037109375,0.0,20.914270401000977,1895.4371337890625,0.0,216.4729766845703,0.2440373301506042,1.0,0.0,3.0,1.0,0.0
11983200,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238525390625,0.6747929453849792,0.3162389993667602,0.2938083112239837,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.8521155118942261,0.6547048091888428,0.6269700527191162,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.918550193309784,0.820013165473938,0.5760531425476074,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.7504493594169617,0.4400239586830139,0.425635427236557,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238525390625,0.6682537794113159,0.3073627054691314,1.4275305271148682,288.32391357421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.2831115722656,289.3240051269531,1.0,0.8110966682434082,1.0,1.0,0.0,1.0,-4.024257659912109,4.02424430847168,1.3033301001996732e-05,3.11234450340271,0.230950653553009,0.230950653553009,0.0,379.5708923339844,386.0,7788.31494140625,-0.0,6345.10400390625,1.0,283.1499938964844,288.6112060546875,289.8272399902344,290.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,18018.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631726801395416,1.0,0.0,0.0,0.3403981029987335,0.4975366592407226,7.952007941014472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.188720703125,0.0,20.90250587463379,1895.4371337890625,0.0,214.8847045898437,0.2439877241849899,1.0,0.0,3.0,1.0,0.0
11983260,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275756835937,0.6733977794647217,0.3159022629261017,0.2936139702796936,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.8502342700958252,0.6534856557846069,0.6259426474571228,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.9184466004371644,0.8240048885345459,0.578888475894928,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.7492568492889404,0.4400118291378021,0.4257356524467468,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275756835937,0.6671923995018005,0.3074529469013214,1.428457736968994,288.32763671875,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.28143310546875,289.3277587890625,1.0,0.8127632737159729,1.0,1.0,0.0,1.0,-4.02743673324585,4.027423858642578,1.3053702787146904e-05,3.114739894866944,0.227235808968544,0.227235808968544,0.0,382.5831298828125,389.0,7686.025390625,-0.0,6376.81982421875,1.0,283.1499938964844,288.6152038574219,289.8224182128906,290.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18019.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598184585571289,1.0,0.0,0.0,0.3356133103370666,0.4973058402538299,7.774579202646237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.666015625,0.0,20.864219665527344,1895.4371337890625,0.0,209.62486267089844,0.2438249886035919,1.0,0.0,3.0,1.0,0.0
11983320,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275756835937,0.6733977794647217,0.3159022629261017,0.2936139702796936,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.8502342700958252,0.6534856557846069,0.6259426474571228,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.9184466004371644,0.8240048885345459,0.578888475894928,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.7492568492889404,0.4400118291378021,0.4257356524467468,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275756835937,0.6671923995018005,0.3074529469013214,1.428457736968994,288.32763671875,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.28143310546875,289.3277587890625,1.0,0.8127632737159729,1.0,1.0,0.0,1.0,-4.02743673324585,4.027423858642578,1.3053702787146904e-05,3.114739894866944,0.227235808968544,0.227235808968544,0.0,382.5831298828125,389.0,7686.025390625,-0.0,6376.81982421875,1.0,283.1499938964844,288.6152038574219,289.8224182128906,290.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18019.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598184585571289,1.0,0.0,0.0,0.3356133103370666,0.4973058402538299,7.774579202646237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.666015625,0.0,20.864219665527344,1895.4371337890625,0.0,209.62486267089844,0.2438249886035919,1.0,0.0,3.0,1.0,0.0
11983380,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319091796875,0.6720207929611206,0.3155645132064819,0.2934185266494751,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.848379373550415,0.6522650122642517,0.6249135136604309,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.9183365106582642,0.8279533982276917,0.5816938877105713,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319396972656,0.7480840682983398,0.4400007724761963,0.4258364737033844,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319091796875,0.6661521792411804,0.3075490295886993,1.4294098615646362,288.3319396972656,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2798156738281,289.33209228515625,1.0,0.8144249320030212,1.0,1.0,0.0,1.0,-4.030607223510742,4.0305938720703125,1.3074064554530196e-05,3.117128610610962,0.2231746166944503,0.2231746166944503,0.0,385.5932312011719,377.0,7576.15380859375,-0.0,6408.53759765625,1.0,283.1499938964844,288.6199645996094,289.8164367675781,290.380859375,293.1499938964844,293.1499938964844,283.1499938964844,18021.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561663627624511,1.0,0.0,0.0,0.3304527699947357,0.4970709085464477,7.588718986539789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.60302734375,0.0,20.82375144958496,1895.4371337890625,0.0,203.92825317382807,0.2436511665582656,1.0,0.0,3.0,1.0,0.0
11983440,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319091796875,0.6720207929611206,0.3155645132064819,0.2934185266494751,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.848379373550415,0.6522650122642517,0.6249135136604309,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.9183365106582642,0.8279533982276917,0.5816938877105713,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319396972656,0.7480840682983398,0.4400007724761963,0.4258364737033844,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319091796875,0.6661521792411804,0.3075490295886993,1.4294098615646362,288.3319396972656,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2798156738281,289.33209228515625,1.0,0.8144249320030212,1.0,1.0,0.0,1.0,-4.030607223510742,4.0305938720703125,1.3074064554530196e-05,3.117128610610962,0.2231746166944503,0.2231746166944503,0.0,385.5932312011719,377.0,7576.15380859375,-0.0,6408.53759765625,1.0,283.1499938964844,288.6199645996094,289.8164367675781,290.380859375,293.1499938964844,293.1499938964844,283.1499938964844,18021.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561663627624511,1.0,0.0,0.0,0.3304527699947357,0.4970709085464477,7.588718986539789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.60302734375,0.0,20.82375144958496,1895.4371337890625,0.0,203.92825317382807,0.2436511665582656,1.0,0.0,3.0,1.0,0.0
11983500,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340759277344,0.6725203990936279,0.3153964877128601,0.2932086884975433,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.8488733768463135,0.6516534090042114,0.6242803335189819,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.9201340079307556,0.8299116492271423,0.5829985737800598,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341064453125,0.7487210035324097,0.4399952292442322,0.425769180059433,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340759277344,0.6667959094047546,0.3075985908508301,1.429334282875061,288.3341064453125,288.6388244628906,291.1751403808594,286.83203125,291.1755065917969,297.2790222167969,289.334228515625,1.0,0.813573956489563,1.0,1.0,0.0,1.0,-4.03099536895752,4.030982494354248,1.3076650247967336e-05,3.117449998855591,0.2210103869438171,0.2210103869438171,0.0,384.0495910644531,377.0,7517.9111328125,-0.0,6399.23828125,1.0,283.1499938964844,288.62261962890625,289.81304931640625,290.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,18021.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542316854000091,1.0,0.0,0.0,0.327734887599945,0.496950626373291,7.493002662783965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.6259765625,0.0,20.802698135375977,1895.4371337890625,0.0,200.92144775390625,0.2435602843761444,1.0,0.0,3.0,1.0,0.0
11983560,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360595703125,0.6736158132553101,0.3152399063110351,0.292950302362442,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33612060546875,0.8500750660896301,0.651047945022583,0.6235923171043396,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33612060546875,0.9228686094284058,0.83186274766922,0.5842551589012146,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360900878906,0.7499704957008362,0.4399973750114441,0.4256482422351837,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360595703125,0.6680237054824829,0.3076577484607696,1.4290103912353516,288.33612060546875,288.6546936035156,291.162353515625,286.8290710449219,291.1627197265625,297.2783203125,289.3362121582031,1.0,0.8122038245201111,1.0,1.0,0.0,1.0,-4.030834197998047,4.030821323394775,1.307553884544177e-05,3.117304563522339,0.2187463194131851,0.2187463194131851,0.0,381.0180969238281,365.0,7457.4462890625,-0.0,6377.78466796875,1.0,283.1499938964844,288.6253356933594,289.8093566894531,290.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18022.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522179424762726,1.0,0.0,0.0,0.324913889169693,0.4968254566192627,7.395165368961898e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.887939453125,0.0,20.780935287475582,1895.4371337890625,0.0,197.79861450195312,0.2434664219617843,1.0,0.0,3.0,1.0,0.0
11983620,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.6768680214881897,0.314962238073349,0.2923776507377624,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402099609375,0.8537288904190063,0.6498575806617737,0.622143030166626,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402404785156,0.929975688457489,0.8356907367706299,0.5866633653640747,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402099609375,0.7535635828971863,0.4400241076946258,0.4253359735012054,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.6715275645256042,0.3078110814094543,1.4280729293823242,288.3402099609375,288.6875915527344,291.13580322265625,286.8223876953125,291.1361999511719,297.2769470214844,289.34033203125,1.0,0.8084061741828918,1.0,1.0,0.0,1.0,-4.0297956466674805,4.029782772064209,1.306863396166591e-05,3.116447925567627,0.2139209359884262,0.2139209359884262,0.0,372.5758666992188,353.0,7330.62939453125,-0.0,6316.01904296875,1.0,283.1499938964844,288.63116455078125,289.801025390625,290.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18023.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479439318180084,1.0,0.0,0.0,0.3189766705036163,0.4965706467628479,7.194026263590558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.271240234375,0.0,20.735727310180664,1895.4371337890625,0.0,191.18927001953125,0.2432703375816345,1.0,0.0,3.0,1.0,0.0
11983680,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.6768680214881897,0.314962238073349,0.2923776507377624,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402099609375,0.8537288904190063,0.6498575806617737,0.622143030166626,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402404785156,0.929975688457489,0.8356907367706299,0.5866633653640747,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402099609375,0.7535635828971863,0.4400241076946258,0.4253359735012054,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.6715275645256042,0.3078110814094543,1.4280729293823242,288.3402099609375,288.6875915527344,291.13580322265625,286.8223876953125,291.1361999511719,297.2769470214844,289.34033203125,1.0,0.8084061741828918,1.0,1.0,0.0,1.0,-4.0297956466674805,4.029782772064209,1.306863396166591e-05,3.116447925567627,0.2139209359884262,0.2139209359884262,0.0,372.5758666992188,353.0,7330.62939453125,-0.0,6316.01904296875,1.0,283.1499938964844,288.63116455078125,289.801025390625,290.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18023.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479439318180084,1.0,0.0,0.0,0.3189766705036163,0.4965706467628479,7.194026263590558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.271240234375,0.0,20.735727310180664,1895.4371337890625,0.0,191.18927001953125,0.2432703375816345,1.0,0.0,3.0,1.0,0.0
11983740,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.6810842752456665,0.3147252798080444,0.2917767763137817,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.8585249781608582,0.6486918330192566,0.620647668838501,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.9384518265724182,0.8394064903259277,0.5889396071434021,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447265625,0.7581669092178345,0.440074622631073,0.4249773919582367,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446655273437,0.675997793674469,0.3080092966556549,1.4270079135894775,288.3447265625,288.7220458984375,291.1080322265625,286.8145446777344,291.10845947265625,297.27545166015625,289.3448791503906,1.0,0.8038033246994019,1.0,1.0,0.0,1.0,-4.028298854827881,4.028285503387451,1.3058740478300024e-05,3.1152310371398926,0.2086886167526245,0.2086886167526245,0.0,362.3349304199219,341.0,7196.13330078125,-0.0,6240.32568359375,1.0,283.1499938964844,288.6378173828125,289.7914428710937,290.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18024.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433255553245544,1.0,0.0,0.0,0.3126535713672638,0.4963122308254242,6.986471401404515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.988037109375,0.0,20.68846893310547,1895.4371337890625,0.0,184.067123413086,0.2430636584758758,1.0,0.0,3.0,1.0,0.0
11983800,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.6810842752456665,0.3147252798080444,0.2917767763137817,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.8585249781608582,0.6486918330192566,0.620647668838501,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.9384518265724182,0.8394064903259277,0.5889396071434021,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447265625,0.7581669092178345,0.440074622631073,0.4249773919582367,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446655273437,0.675997793674469,0.3080092966556549,1.4270079135894775,288.3447265625,288.7220458984375,291.1080322265625,286.8145446777344,291.10845947265625,297.27545166015625,289.3448791503906,1.0,0.8038033246994019,1.0,1.0,0.0,1.0,-4.028298854827881,4.028285503387451,1.3058740478300024e-05,3.1152310371398926,0.2086886167526245,0.2086886167526245,0.0,362.3349304199219,341.0,7196.13330078125,-0.0,6240.32568359375,1.0,283.1499938964844,288.6378173828125,289.7914428710937,290.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18024.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433255553245544,1.0,0.0,0.0,0.3126535713672638,0.4963122308254242,6.986471401404515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.988037109375,0.0,20.68846893310547,1895.4371337890625,0.0,184.067123413086,0.2430636584758758,1.0,0.0,3.0,1.0,0.0
11983860,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.6859750151634216,0.3145225048065185,0.2911747097969055,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.8641393780708313,0.6475484371185303,0.6191387176513672,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.9477034211158752,0.8430745005607605,0.5911465883255005,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.7635066509246826,0.4401498734951019,0.4246066510677337,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.6811571717262268,0.3082478642463684,1.4259626865386963,288.34979248046875,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.27410888671875,289.3499450683594,1.0,0.7988008856773376,1.0,1.0,0.0,1.0,-4.02670955657959,4.026696681976318,1.304825309489388e-05,3.113942623138428,0.2030351907014846,0.2030351907014846,0.0,351.203369140625,329.0,7054.22607421875,-0.0,6158.2431640625,1.0,283.1499938964844,288.6454772949219,289.7807312011719,290.3080139160156,293.1499938964844,293.1499938964844,283.1499938964844,18026.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383573293685913,1.0,0.0,0.0,0.30595463514328,0.4960525631904602,6.77347022914887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.184814453125,0.0,20.639387130737305,1895.4371337890625,0.0,176.41526794433594,0.2428471446037292,1.0,0.0,3.0,1.0,0.0
11983920,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.6859750151634216,0.3145225048065185,0.2911747097969055,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.8641393780708313,0.6475484371185303,0.6191387176513672,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.9477034211158752,0.8430745005607605,0.5911465883255005,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.7635066509246826,0.4401498734951019,0.4246066510677337,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.6811571717262268,0.3082478642463684,1.4259626865386963,288.34979248046875,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.27410888671875,289.3499450683594,1.0,0.7988008856773376,1.0,1.0,0.0,1.0,-4.02670955657959,4.026696681976318,1.304825309489388e-05,3.113942623138428,0.2030351907014846,0.2030351907014846,0.0,351.203369140625,329.0,7054.22607421875,-0.0,6158.2431640625,1.0,283.1499938964844,288.6454772949219,289.7807312011719,290.3080139160156,293.1499938964844,293.1499938964844,283.1499938964844,18026.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383573293685913,1.0,0.0,0.0,0.30595463514328,0.4960525631904602,6.77347022914887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.184814453125,0.0,20.639387130737305,1895.4371337890625,0.0,176.41526794433594,0.2428471446037292,1.0,0.0,3.0,1.0,0.0
11983980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35528564453125,0.6914018392562866,0.3143478333950043,0.2905824780464172,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553771972656,0.8704307079315186,0.6464248299598694,0.6176314353942871,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553771972656,0.9573452472686768,0.8467143774032593,0.5933197140693665,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.7694644331932068,0.4402497410774231,0.4242417216300964,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35528564453125,0.6868734359741211,0.3085223734378814,1.4250000715255735,288.3553466796875,288.7956237792969,291.0486755371094,286.79541015625,291.04913330078125,297.2730407714844,289.35552978515625,1.0,0.7936004400253296,1.0,1.0,0.0,1.0,-4.0251994132995605,4.025186538696289,1.303830049437238e-05,3.112720966339112,0.1969460397958755,0.1969460397958755,0.0,339.6334533691406,317.0,6905.1826171875,-0.0,6073.4765625,1.0,283.1499938964844,288.6543273925781,289.7688903808594,290.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,18027.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330476284027099,1.0,0.0,0.0,0.2988922595977783,0.4957931041717529,6.555945120112483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.978515625,0.0,20.588685989379883,1895.4371337890625,0.0,168.23252868652344,0.2426215857267379,1.0,0.0,3.0,1.0,0.0
11984040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35528564453125,0.6914018392562866,0.3143478333950043,0.2905824780464172,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553771972656,0.8704307079315186,0.6464248299598694,0.6176314353942871,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553771972656,0.9573452472686768,0.8467143774032593,0.5933197140693665,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.7694644331932068,0.4402497410774231,0.4242417216300964,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35528564453125,0.6868734359741211,0.3085223734378814,1.4250000715255735,288.3553466796875,288.7956237792969,291.0486755371094,286.79541015625,291.04913330078125,297.2730407714844,289.35552978515625,1.0,0.7936004400253296,1.0,1.0,0.0,1.0,-4.0251994132995605,4.025186538696289,1.303830049437238e-05,3.112720966339112,0.1969460397958755,0.1969460397958755,0.0,339.6334533691406,317.0,6905.1826171875,-0.0,6073.4765625,1.0,283.1499938964844,288.6543273925781,289.7688903808594,290.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,18027.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330476284027099,1.0,0.0,0.0,0.2988922595977783,0.4957931041717529,6.555945120112483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.978515625,0.0,20.588685989379883,1895.4371337890625,0.0,168.23252868652344,0.2426215857267379,1.0,0.0,3.0,1.0,0.0
11984100,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3582763671875,0.694295346736908,0.3142696022987366,0.290291428565979,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.8738127946853638,0.6458697319030762,0.6168805956840515,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.9622239470481871,0.8485235571861267,0.5943962335586548,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583068847656,0.7726603746414185,0.4403086304664612,0.4240641295909881,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3582763671875,0.6899205446243286,0.3086719512939453,1.424558162689209,288.3583374023437,288.8150329589844,291.0330505371094,286.7898864746094,291.03350830078125,297.2725524902344,289.3585205078125,1.0,0.7909586429595947,1.0,1.0,0.0,1.0,-4.024495124816895,4.024482250213623,1.303366298088804e-05,3.112152576446533,0.1937312334775924,0.1937312334775924,0.0,333.7590026855469,317.0,6828.029296875,-0.0,6030.67236328125,1.0,283.1499938964844,288.65924072265625,289.7625427246094,290.27349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18027.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302671611309051,1.0,0.0,0.0,0.2952267527580261,0.4956633746623993,6.445684874734071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.4931640625,0.0,20.562763214111328,1895.4371337890625,0.0,163.93972778320312,0.2425056099891662,1.0,0.0,3.0,1.0,0.0
11984160,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3613586425781,0.6973025798797607,0.3141966164112091,0.2900038957595825,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614501953125,0.8773490786552429,0.6453186869621277,0.6161321401596069,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614807128906,0.9671028852462769,0.8503252267837524,0.5954666137695312,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3614196777344,0.7759979367256165,0.4403730630874634,0.4238903820514679,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3613586425781,0.6930873990058899,0.3088289797306061,1.4241434335708618,288.3614501953125,288.8348083496094,291.01708984375,286.7840881347656,291.0175476074219,297.2721252441406,289.36163330078125,1.0,0.7882997393608093,1.0,1.0,0.0,1.0,-4.023828029632568,4.023815155029297,1.3029275578446686e-05,3.1116151809692383,0.1904031634330749,0.1904031634330749,0.0,327.84991455078125,305.0,6749.23681640625,-0.0,5987.76953125,1.0,283.1499938964844,288.6644897460937,289.7559509277344,290.2611999511719,293.1499938964844,293.1499938964844,283.1499938964844,18028.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327408105134964,1.0,0.0,0.0,0.2914777100086212,0.4955344498157501,6.334667013163653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.458740234375,0.0,20.536529541015625,1895.4371337890625,0.0,159.51649475097656,0.2423877269029617,1.0,0.0,3.0,1.0,0.0
11984220,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678283691406,0.7036532163619995,0.3140647709369659,0.28943932056427,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.367919921875,0.8848907351493835,0.6442274451255798,0.6146429777145386,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.367919921875,0.9767724871635436,0.8539043664932251,0.5975889563560486,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678894042969,0.7831027507781982,0.4405177235603332,0.4235551357269287,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678283691406,0.6997752785682678,0.3091636002063751,1.4233951568603516,288.367919921875,288.8756103515625,290.98419189453125,286.7716064453125,290.98468017578125,297.2713317871094,289.3681030273437,1.0,0.7829468846321106,1.0,1.0,0.0,1.0,-4.022605895996094,4.022593021392822,1.3021255654166453e-05,3.110635995864868,0.1833997666835785,0.1833997666835785,0.0,315.9669494628906,293.0,6586.892578125,-0.0,5901.93505859375,1.0,283.1499938964844,288.67596435546875,289.7419128417969,290.2353820800781,293.1499938964844,293.1499938964844,283.1499938964844,18029.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214627504348755,1.0,0.0,0.0,0.2837379276752472,0.495278388261795,6.110747019505425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.80029296875,0.0,20.483192443847656,1895.4371337890625,0.0,150.27670288085938,0.24214668571949,1.0,0.0,3.0,1.0,0.0
