time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984280,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678283691406,0.7036532163619995,0.3140647709369659,0.28943932056427,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.367919921875,0.8848907351493835,0.6442274451255798,0.6146429777145386,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.367919921875,0.9767724871635436,0.8539043664932251,0.5975889563560486,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678894042969,0.7831027507781982,0.4405177235603332,0.4235551357269287,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678283691406,0.6997752785682678,0.3091636002063751,1.4233951568603516,288.367919921875,288.8756103515625,290.98419189453125,286.7716064453125,290.98468017578125,297.2713317871094,289.3681030273437,1.0,0.7829468846321106,1.0,1.0,0.0,1.0,-4.022605895996094,4.022593021392822,1.3021255654166453e-05,3.110635995864868,0.1833997666835785,0.1833997666835785,0.0,315.9669494628906,293.0,6586.892578125,-0.0,5901.93505859375,1.0,283.1499938964844,288.67596435546875,289.7419128417969,290.2353820800781,293.1499938964844,293.1499938964844,283.1499938964844,18029.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214627504348755,1.0,0.0,0.0,0.2837379276752472,0.495278388261795,6.110747019505425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.80029296875,0.0,20.483192443847656,1895.4371337890625,0.0,150.27670288085938,0.24214668571949,1.0,0.0,3.0,1.0,0.0
11984340,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729553222656,0.7087807059288025,0.313975989818573,0.2890192866325378,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.373046875,0.8910563588142395,0.6434071063995361,0.613518238067627,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730773925781,0.9839671850204468,0.8566005229949951,0.5991845726966858,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.7888975739479065,0.4406413733959198,0.4233117997646332,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729553222656,0.7051757574081421,0.3094353079795837,1.4228984117507937,288.373046875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588317871094,297.2707824707031,289.37322998046875,1.0,0.7788568139076233,1.0,1.0,0.0,1.0,-4.02177619934082,4.021763324737549,1.3015829608775675e-05,3.1099772453308105,0.177751824259758,0.177751824259758,0.0,306.901123046875,293.0,6459.31982421875,-0.0,5836.8251953125,1.0,283.1499938964844,288.6856689453125,289.7304992675781,290.21466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18029.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167398273944855,1.0,0.0,0.0,0.2776412665843963,0.4950852692127228,5.939019054324035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2065.608154296875,0.0,20.441925048828125,1895.4371337890625,0.0,142.88314819335938,0.2419590204954147,1.0,0.0,3.0,1.0,0.0
11984400,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746032714844,0.710432231426239,0.3139496743679046,0.2888880968093872,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.37469482421875,0.8930838108062744,0.6431494355201721,0.6131642460823059,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747253417969,0.9862005710601808,0.8574475049972534,0.5996853709220886,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.7908002734184265,0.4406826198101043,0.4232369065284729,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746032714844,0.7069383859634399,0.3095238804817199,1.4227534532546997,288.37469482421875,288.9179992675781,290.95001220703125,286.7579345703125,290.95050048828125,297.2706298828125,289.3748779296875,1.0,0.7775623798370361,1.0,1.0,0.0,1.0,-4.021530151367188,4.021517276763916,1.301422616961645e-05,3.109783172607422,0.1759110540151596,0.1759110540151596,0.0,304.03497314453125,281.0,6418.35498046875,-0.0,5816.30078125,1.0,283.1499938964844,288.6889038085937,289.72674560546875,290.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18029.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152148127555847,1.0,0.0,0.0,0.2756818830966949,0.4950249493122101,5.884645659648413e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.058349609375,0.0,20.42880249023437,1895.4371337890625,0.0,140.4833526611328,0.2418991029262542,1.0,0.0,3.0,1.0,0.0
11984460,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808898925781,0.7171438336372375,0.3136672675609588,0.2882589995861053,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3809509277344,0.9017453193664552,0.6419031023979187,0.6116024255752563,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3809814453125,0.995091676712036,0.8607787489891052,0.601688802242279,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38092041015625,0.7989028096199036,0.4406820237636566,0.4228396415710449,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808898925781,0.7141913771629333,0.3097154498100281,1.4217383861541748,288.3809509277344,288.9635314941406,290.9132995605469,286.7420349121094,290.9138488769531,297.2682189941406,289.381103515625,1.0,0.7720922231674194,1.0,1.0,0.0,1.0,-4.0196075439453125,4.019594669342041,1.3001864317629952e-05,3.1083219051361084,0.1678857058286667,0.1678857058286667,0.0,292.2409973144531,269.0,6242.2255859375,-0.0,5728.86865234375,1.0,283.1499938964844,288.703125,289.7101135253906,290.1787109375,293.1499938964844,293.1499938964844,283.1499938964844,18030.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088096976280212,1.0,0.0,0.0,0.2673070430755615,0.4947593510150909,5.656441981471971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.10205078125,0.0,20.37291145324707,1895.4371337890625,0.0,130.3250732421875,0.2416449934244156,1.0,0.0,3.0,1.0,0.0
11984520,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808898925781,0.7171438336372375,0.3136672675609588,0.2882589995861053,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3809509277344,0.9017453193664552,0.6419031023979187,0.6116024255752563,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3809814453125,0.995091676712036,0.8607787489891052,0.601688802242279,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38092041015625,0.7989028096199036,0.4406820237636566,0.4228396415710449,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808898925781,0.7141913771629333,0.3097154498100281,1.4217383861541748,288.3809509277344,288.9635314941406,290.9132995605469,286.7420349121094,290.9138488769531,297.2682189941406,289.381103515625,1.0,0.7720922231674194,1.0,1.0,0.0,1.0,-4.0196075439453125,4.019594669342041,1.3001864317629952e-05,3.1083219051361084,0.1678857058286667,0.1678857058286667,0.0,292.2409973144531,269.0,6242.2255859375,-0.0,5728.86865234375,1.0,283.1499938964844,288.703125,289.7101135253906,290.1787109375,293.1499938964844,293.1499938964844,283.1499938964844,18030.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088096976280212,1.0,0.0,0.0,0.2673070430755615,0.4947593510150909,5.656441981471971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.10205078125,0.0,20.37291145324707,1895.4371337890625,0.0,130.3250732421875,0.2416449934244156,1.0,0.0,3.0,1.0,0.0
11984580,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.7227432131767273,0.3131007850170135,0.287447839975357,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.9096499681472778,0.6403734087944031,0.6098524928092957,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.9990000128746032,0.8640912771224976,0.5974757075309753,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.8060542941093445,0.4403911828994751,0.4222476184368133,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.7201836109161377,0.3095928132534027,1.4197046756744385,288.3843688964844,289.0134582519531,290.8730163574219,286.7229309082031,290.8736267089844,297.2640991210937,289.38427734375,1.0,0.7659701108932495,1.0,1.0,0.0,1.0,-4.008768558502197,4.008755683898926,1.2932767276652156e-05,3.100237369537353,0.1591915488243103,0.1591915488243103,0.0,281.8046569824219,257.0,6054.15087890625,-0.0,5621.07666015625,1.0,283.1499938964844,288.7177124023437,289.69073486328125,290.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302373856306076,1.0,0.0,0.0,0.2585299909114837,0.4944525957107544,5.424070081971877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.873779296875,0.0,20.314088821411133,1895.4371337890625,0.0,119.9658203125,0.2413816303014755,1.0,0.0,3.0,1.0,0.0
11984640,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.7227432131767273,0.3131007850170135,0.287447839975357,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.9096499681472778,0.6403734087944031,0.6098524928092957,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.9990000128746032,0.8640912771224976,0.5974757075309753,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.8060542941093445,0.4403911828994751,0.4222476184368133,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.7201836109161377,0.3095928132534027,1.4197046756744385,288.3843688964844,289.0134582519531,290.8730163574219,286.7229309082031,290.8736267089844,297.2640991210937,289.38427734375,1.0,0.7659701108932495,1.0,1.0,0.0,1.0,-4.008768558502197,4.008755683898926,1.2932767276652156e-05,3.100237369537353,0.1591915488243103,0.1591915488243103,0.0,281.8046569824219,257.0,6054.15087890625,-0.0,5621.07666015625,1.0,283.1499938964844,288.7177124023437,289.69073486328125,290.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302373856306076,1.0,0.0,0.0,0.2585299909114837,0.4944525957107544,5.424070081971877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.873779296875,0.0,20.314088821411133,1895.4371337890625,0.0,119.9658203125,0.2413816303014755,1.0,0.0,3.0,1.0,0.0
11984700,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3835144042969,0.7249356508255005,0.3127210736274719,0.2869890034198761,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38348388671875,0.9129851460456848,0.6395107507705688,0.6089230179786682,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38348388671875,0.9990000128746032,0.8663437366485596,0.5907378792762756,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3835144042969,0.808903157711029,0.4401471018791199,0.4218941926956177,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3835144042969,0.7225381731987,0.3094282150268554,1.418378472328186,288.38348388671875,289.0399780273437,290.85162353515625,286.7122497558594,290.8522644042969,297.2641296386719,289.3833312988281,1.0,0.7623140215873718,1.0,1.0,0.0,1.0,-3.996519327163696,3.996506452560425,1.285394773731241e-05,3.090794563293457,0.154540404677391,0.154540404677391,0.0,277.225830078125,257.0,5954.35693359375,-0.0,5550.60546875,1.0,283.1499938964844,288.72467041015625,289.6796875,290.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18032.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990995645523071,1.0,0.0,0.0,0.253957599401474,0.4942725598812103,5.305551553647092e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.5989990234373,0.0,20.28301048278809,1895.4371337890625,0.0,114.63566589355467,0.2412453144788742,1.0,0.0,3.0,1.0,0.0
11984760,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3820495605469,0.7273145914077759,0.3123027384281158,0.2864777445793152,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38201904296875,0.916723906993866,0.638604462146759,0.6079354882240295,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3819885253906,0.9990000128746032,0.8689692616462708,0.5834705233573914,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38201904296875,0.8119366765022278,0.4398605525493622,0.4214831590652466,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3820495605469,0.7250704765319824,0.3092246949672699,1.416783571243286,288.38201904296875,289.0675354003906,290.82940673828125,286.70086669921875,290.830078125,297.2657775878906,289.3818054199219,1.0,0.7584241032600403,1.0,1.0,0.0,1.0,-3.983554601669312,3.983541965484619,1.277070532523794e-05,3.080774068832397,0.1496775895357132,0.1496775895357132,0.0,272.3507080078125,245.0,5852.57861328125,-0.0,5475.59765625,1.0,283.1499938964844,288.7313537597656,289.668701171875,290.1099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18033.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958741188049316,1.0,0.0,0.0,0.2492587119340896,0.4940862655639648,5.185445406397093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1867.227783203125,0.0,20.25116539001465,1895.4371337890625,0.0,108.09046173095705,0.2411058843135833,1.0,0.0,3.0,1.0,0.0
11984820,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778991699219,0.7325135469436646,0.3113751709461212,0.2853502333164215,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778381347656,0.925131380558014,0.6366825699806213,0.6058347225189209,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778381347656,0.9990000128746032,0.8749252557754517,0.5678978562355042,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778686523437,0.8183948993682861,0.4391816556453705,0.420538067817688,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778991699219,0.7305586934089661,0.3087298572063446,1.4130769968032837,288.3778381347656,289.1254272460937,290.78271484375,286.676025390625,290.7834167480469,297.2717590332031,289.3775939941406,1.0,0.7500743865966797,1.0,1.0,0.0,1.0,-3.9553279876708975,3.955315351486206,1.2590338883455844e-05,3.0589358806610107,0.1392995119094848,0.1392995119094848,0.0,262.0616760253906,233.0,5642.41162109375,-0.0,5316.05322265625,1.0,283.1499938964844,288.7451171875,289.6642761230469,290.0856018066406,293.1499938964844,293.1499938964844,283.1499938964844,18034.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933711409568786,1.0,0.0,0.0,0.2395125776529312,0.4937068819999695,4.941433928706829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.92138671875,0.0,20.18584632873535,1895.4371337890625,0.0,96.87713623046876,0.2408189326524734,1.0,0.0,3.0,1.0,0.0
11984880,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778991699219,0.7325135469436646,0.3113751709461212,0.2853502333164215,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778381347656,0.925131380558014,0.6366825699806213,0.6058347225189209,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778381347656,0.9990000128746032,0.8749252557754517,0.5678978562355042,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778686523437,0.8183948993682861,0.4391816556453705,0.420538067817688,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778991699219,0.7305586934089661,0.3087298572063446,1.4130769968032837,288.3778381347656,289.1254272460937,290.78271484375,286.676025390625,290.7834167480469,297.2717590332031,289.3775939941406,1.0,0.7500743865966797,1.0,1.0,0.0,1.0,-3.9553279876708975,3.955315351486206,1.2590338883455844e-05,3.0589358806610107,0.1392995119094848,0.1392995119094848,0.0,262.0616760253906,233.0,5642.41162109375,-0.0,5316.05322265625,1.0,283.1499938964844,288.7451171875,289.6642761230469,290.0856018066406,293.1499938964844,293.1499938964844,283.1499938964844,18034.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933711409568786,1.0,0.0,0.0,0.2395125776529312,0.4937068819999695,4.941433928706829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.92138671875,0.0,20.18584632873535,1895.4371337890625,0.0,96.87713623046876,0.2408189326524734,1.0,0.0,3.0,1.0,0.0
11984940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726806640625,0.7383156418800354,0.3103498518466949,0.2841159403324127,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37261962890625,0.9345874786376952,0.6346362233161926,0.6035979390144348,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.9990000128746032,0.8815529346466064,0.5512049794197083,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726501464844,0.8253978490829468,0.4383838772773742,0.4194612801074981,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726806640625,0.7366399765014648,0.308144599199295,1.4088661670684814,288.37261962890625,289.1868896484375,290.733154296875,286.6485900878906,290.7339172363281,297.2799377441406,289.372314453125,1.0,0.7411375045776367,1.0,1.0,0.0,1.0,-3.924695253372192,3.924682855606079,1.2396002603054512e-05,3.0352206230163574,0.1280003041028976,0.1280003041028976,0.0,251.28836059570312,236.0,5423.86962890625,-0.0,5147.9248046875,1.0,283.1499938964844,288.7606811523437,289.6448974609375,290.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,18035.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929142415523529,1.0,0.0,0.0,0.2293238043785095,0.4933311641216278,4.6930881403284275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.649658203125,0.0,20.119081497192383,1895.4371337890625,0.0,94.30349731445312,0.2405229061841964,1.0,0.0,3.0,1.0,0.0
11985000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726806640625,0.7383156418800354,0.3103498518466949,0.2841159403324127,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37261962890625,0.9345874786376952,0.6346362233161926,0.6035979390144348,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.9990000128746032,0.8815529346466064,0.5512049794197083,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726501464844,0.8253978490829468,0.4383838772773742,0.4194612801074981,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726806640625,0.7366399765014648,0.308144599199295,1.4088661670684814,288.37261962890625,289.1868896484375,290.733154296875,286.6485900878906,290.7339172363281,297.2799377441406,289.372314453125,1.0,0.7411375045776367,1.0,1.0,0.0,1.0,-3.924695253372192,3.924682855606079,1.2396002603054512e-05,3.0352206230163574,0.1280003041028976,0.1280003041028976,0.0,251.28836059570312,236.0,5423.86962890625,-0.0,5147.9248046875,1.0,283.1499938964844,288.7606811523437,289.6448974609375,290.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,18035.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929142415523529,1.0,0.0,0.0,0.2293238043785095,0.4933311641216278,4.6930881403284275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.649658203125,0.0,20.119081497192383,1895.4371337890625,0.0,94.30349731445312,0.2405229061841964,1.0,0.0,3.0,1.0,0.0
11985060,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3690185546875,0.7408471703529358,0.3092745244503021,0.2830042541027069,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.9386953115463256,0.6325269341468811,0.601470410823822,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.9990000128746032,0.8880292773246765,0.5430518388748169,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.8286344408988953,0.43752121925354,0.4184964895248413,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3690185546875,0.7394780516624451,0.3075190186500549,1.405311107635498,288.3689880371094,289.2515869140625,290.68096923828125,286.6188049316406,290.6817626953125,297.28668212890625,289.3688659667969,1.0,0.7365193367004395,1.0,1.0,0.0,1.0,-3.905518531799317,3.9055063724517822,1.2274160326342098e-05,3.020061016082764,0.1157752275466919,0.1157752275466919,0.0,245.8900146484375,239.0,5201.8544921875,-0.0,5052.92431640625,1.0,283.1499938964844,288.7791748046875,289.61407470703125,290.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,18036.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919936180114746,1.0,0.0,0.0,0.2187673449516296,0.4929889440536499,4.442322065756343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.500244140625,0.0,20.05242156982422,1895.4371337890625,0.0,88.84965515136719,0.2402210980653762,1.0,0.0,3.0,1.0,0.0
11985120,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3690185546875,0.7408471703529358,0.3092745244503021,0.2830042541027069,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.9386953115463256,0.6325269341468811,0.601470410823822,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.9990000128746032,0.8880292773246765,0.5430518388748169,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689880371094,0.8286344408988953,0.43752121925354,0.4184964895248413,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3690185546875,0.7394780516624451,0.3075190186500549,1.405311107635498,288.3689880371094,289.2515869140625,290.68096923828125,286.6188049316406,290.6817626953125,297.28668212890625,289.3688659667969,1.0,0.7365193367004395,1.0,1.0,0.0,1.0,-3.905518531799317,3.9055063724517822,1.2274160326342098e-05,3.020061016082764,0.1157752275466919,0.1157752275466919,0.0,245.8900146484375,239.0,5201.8544921875,-0.0,5052.92431640625,1.0,283.1499938964844,288.7791748046875,289.61407470703125,290.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,18036.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919936180114746,1.0,0.0,0.0,0.2187673449516296,0.4929889440536499,4.442322065756343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.500244140625,0.0,20.05242156982422,1895.4371337890625,0.0,88.84965515136719,0.2402210980653762,1.0,0.0,3.0,1.0,0.0
11985180,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.74101722240448,0.3081119954586029,0.281940221786499,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.9390757083892822,0.630344569683075,0.5994018316268921,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3675842285156,0.9990000128746032,0.8934295177459717,0.540613055229187,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.8292272686958313,0.43656986951828,0.4175774753093719,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.7399701476097107,0.3067995011806488,1.4019882678985596,288.3676147460937,289.3192443847656,290.6264038085937,286.5868225097656,290.6272277832031,297.2872314453125,289.3675231933594,1.0,0.7342059016227722,1.0,1.0,0.0,1.0,-3.893700122833252,3.8936879634857178,1.2199631783005316e-05,3.010804891586304,0.1026219800114631,0.1026219800114631,0.0,243.97227478027344,242.0,4975.65625,-0.0,5004.17236328125,1.0,283.1499938964844,288.8022766113281,289.5815734863281,289.9597473144531,293.1499938964844,293.1499938964844,283.1499938964844,18036.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909206748008728,1.0,0.0,0.0,0.207939937710762,0.4926950335502624,4.191330837954865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.1072998046875,0.0,19.987079620361328,1895.4371337890625,0.0,82.23821258544922,0.2399173825979232,1.0,0.0,3.0,1.0,0.0
11985240,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.74101722240448,0.3081119954586029,0.281940221786499,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.9390757083892822,0.630344569683075,0.5994018316268921,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3675842285156,0.9990000128746032,0.8934295177459717,0.540613055229187,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.8292272686958313,0.43656986951828,0.4175774753093719,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.7399701476097107,0.3067995011806488,1.4019882678985596,288.3676147460937,289.3192443847656,290.6264038085937,286.5868225097656,290.6272277832031,297.2872314453125,289.3675231933594,1.0,0.7342059016227722,1.0,1.0,0.0,1.0,-3.893700122833252,3.8936879634857178,1.2199631783005316e-05,3.010804891586304,0.1026219800114631,0.1026219800114631,0.0,243.97227478027344,242.0,4975.65625,-0.0,5004.17236328125,1.0,283.1499938964844,288.8022766113281,289.5815734863281,289.9597473144531,293.1499938964844,293.1499938964844,283.1499938964844,18036.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909206748008728,1.0,0.0,0.0,0.207939937710762,0.4926950335502624,4.191330837954865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.1072998046875,0.0,19.987079620361328,1895.4371337890625,0.0,82.23821258544922,0.2399173825979232,1.0,0.0,3.0,1.0,0.0
11985300,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.7405040860176086,0.3074918389320373,0.2814018726348877,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.9383421540260316,0.6292192339897156,0.5983656048774719,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.9990000128746032,0.8957694172859192,0.5407781600952148,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.828861653804779,0.4360570907592773,0.4171123802661896,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671875,0.7396163940429688,0.3063935339450836,1.4002673625946045,288.3671875,289.3541259765625,290.5982971191406,286.5700988769531,290.59912109375,297.2855529785156,289.3671264648437,1.0,0.733614981174469,1.0,1.0,0.0,1.0,-3.889370441436768,3.8893582820892334,1.2172398783150127e-05,3.007418155670166,0.0956814885139465,0.0956814885139465,0.0,243.8330078125,242.0,4860.9541015625,-0.0,4990.12353515625,1.0,283.1499938964844,288.81549072265625,289.5648498535156,289.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18036.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903947234153747,1.0,0.0,0.0,0.2024407237768173,0.4925628304481506,4.0660537159453725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.492431640625,0.0,19.954910278320312,1895.4371337890625,0.0,78.95831298828125,0.2397654354572296,1.0,0.0,3.0,1.0,0.0
11985360,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3667907714844,0.7397056221961975,0.3068451285362243,0.2808529734611511,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3667907714844,0.937168538570404,0.6280695199966431,0.5973206758499146,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3667907714844,0.9990000128746032,0.8979088664054871,0.5415924787521362,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3667907714844,0.8281814455986023,0.4355194270610809,0.416637659072876,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3667907714844,0.7389739751815796,0.3059553802013397,1.3984694480895996,288.3667907714844,289.3896179199219,290.5696716308594,286.55291748046875,290.5705261230469,297.2828369140625,289.3667297363281,1.0,0.7332767248153687,1.0,1.0,0.0,1.0,-3.885695457458496,3.885683298110962,1.2149315807619132e-05,3.004546642303467,0.0884977951645851,0.0884977951645851,0.0,244.07325744628903,245.0,4745.431640625,-0.0,4980.60009765625,1.0,283.1499938964844,288.8297119140625,289.54766845703125,289.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,18036.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898721098899841,1.0,0.0,0.0,0.1968997567892074,0.4924432635307312,3.9412193508781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.6357421875,0.0,19.92323112487793,1895.4371337890625,0.0,75.6986312866211,0.2396138459444046,1.0,0.0,3.0,1.0,0.0
11985420,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36572265625,0.7374753952026367,0.3054704368114471,0.2797115445137024,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.9338377714157104,0.6256924271583557,0.5951895117759705,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.9990000128746032,0.9016709327697754,0.5446531176567078,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36572265625,0.8261224031448364,0.434368222951889,0.4156474173069,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36572265625,0.7370433807373047,0.3049810528755188,1.3945808410644531,288.3656921386719,289.4623413085937,290.5110168457031,286.5172119140625,290.51190185546875,297.2750244140625,289.3656311035156,1.0,0.7331264615058899,1.0,1.0,0.0,1.0,-3.879566192626953,3.879554271697998,1.2110897841921542e-05,2.999767303466797,0.0733814686536789,0.0733814686536789,0.0,245.38473510742188,248.0,4512.31396484375,-0.0,4970.791015625,1.0,283.1499938964844,288.8609313964844,289.51190185546875,289.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888128161430359,1.0,0.0,0.0,0.1857241839170456,0.4922378659248352,3.693400696391791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1419.316650390625,0.0,19.86140251159668,1895.4371337890625,0.0,69.1401596069336,0.2393126487731933,1.0,0.0,3.0,1.0,0.0
11985480,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36572265625,0.7374753952026367,0.3054704368114471,0.2797115445137024,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.9338377714157104,0.6256924271583557,0.5951895117759705,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.9990000128746032,0.9016709327697754,0.5446531176567078,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36572265625,0.8261224031448364,0.434368222951889,0.4156474173069,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36572265625,0.7370433807373047,0.3049810528755188,1.3945808410644531,288.3656921386719,289.4623413085937,290.5110168457031,286.5172119140625,290.51190185546875,297.2750244140625,289.3656311035156,1.0,0.7331264615058899,1.0,1.0,0.0,1.0,-3.879566192626953,3.879554271697998,1.2110897841921542e-05,2.999767303466797,0.0733814686536789,0.0733814686536789,0.0,245.38473510742188,248.0,4512.31396484375,-0.0,4970.791015625,1.0,283.1499938964844,288.8609313964844,289.51190185546875,289.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888128161430359,1.0,0.0,0.0,0.1857241839170456,0.4922378659248352,3.693400696391791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1419.316650390625,0.0,19.86140251159668,1895.4371337890625,0.0,69.1401596069336,0.2393126487731933,1.0,0.0,3.0,1.0,0.0
11985540,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642883300781,0.7351397275924683,0.3042309880256653,0.2786980867385864,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.930317759513855,0.6236113905906677,0.5933436155319214,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.9990000128746032,0.9043713212013244,0.5482658743858337,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.8238800168037415,0.4333211183547973,0.4147629141807556,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642883300781,0.7349457144737244,0.3040615618228912,1.390966534614563,288.3642578125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613342285156,297.2665710449219,289.3641662597656,1.0,0.7333498001098633,1.0,1.0,0.0,1.0,-3.8750579357147217,3.875046014785767,1.2082706234650686e-05,2.9962611198425293,0.0598813667893409,0.0598813667893409,0.0,247.0876617431641,248.0,4314.85693359375,-0.0,4968.478515625,1.0,283.1499938964844,288.889892578125,289.4805603027344,289.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18035.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878942191600799,1.0,0.0,0.0,0.1762744784355163,0.4921017587184906,3.487648170263924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.0360107421875,0.0,19.81125259399414,1895.4371337890625,0.0,63.54915237426758,0.2390626668930053,1.0,0.0,3.0,1.0,0.0
11985600,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.36395263671875,0.7346614599227905,0.3039863109588623,0.278498888015747,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3639221191406,0.9295953512191772,0.6232061982154846,0.5929854512214661,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3638916015625,0.9990000128746032,0.904844343662262,0.5490289330482483,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3639221191406,0.8234153985977173,0.4331133663654327,0.4145883321762085,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36395263671875,0.7345113754272461,0.3038763105869293,1.39024019241333,288.3639221191406,289.53717041015625,290.45068359375,286.4799499511719,290.4515686035156,297.2648010253906,289.36383056640625,1.0,0.7334142923355103,1.0,1.0,0.0,1.0,-3.8742213249206543,3.87420916557312,1.20774802780943e-05,2.9956111907958984,0.0572255104780197,0.0572255104780197,0.0,247.45504760742188,251.0,4277.134765625,-0.0,4968.3896484375,1.0,283.1499938964844,288.89569091796875,289.4744873046875,289.80059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18035.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877160310745239,1.0,0.0,0.0,0.174472227692604,0.4920797348022461,3.448773933101279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1340.3804931640625,0.0,19.801910400390625,1895.4371337890625,0.0,62.47770309448242,0.2390154749155044,1.0,0.0,3.0,1.0,0.0
11985660,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.7314844131469727,0.3023949265480041,0.2772068083286285,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.9248017072677612,0.6206079721450806,0.5906950235366821,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.9990000128746032,0.9075210094451904,0.5542131066322327,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.8202972412109375,0.4317536950111389,0.413449078798294,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.731600284576416,0.3026457130908966,1.3854172229766846,288.3611755371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898010253906,297.2529296875,289.3610534667969,1.0,0.7339208722114563,1.0,1.0,0.0,1.0,-3.868973255157471,3.868961334228516,1.204474119731458e-05,2.99153995513916,0.0399917960166931,0.0399917960166931,0.0,249.9893493652344,254.0,4040.8349609375,-0.0,4969.34765625,1.0,283.1499938964844,288.9337158203125,289.4356689453125,289.7440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18034.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865772247314453,1.0,0.0,0.0,0.1632124185562133,0.4919734597206116,3.2083757872669594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1261.150390625,0.0,19.745210647583008,1895.4371337890625,0.0,55.73918914794922,0.2387241274118423,1.0,0.0,3.0,1.0,0.0
11985720,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.7314844131469727,0.3023949265480041,0.2772068083286285,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.9248017072677612,0.6206079721450806,0.5906950235366821,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.9990000128746032,0.9075210094451904,0.5542131066322327,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.8202972412109375,0.4317536950111389,0.413449078798294,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612060546875,0.731600284576416,0.3026457130908966,1.3854172229766846,288.3611755371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898010253906,297.2529296875,289.3610534667969,1.0,0.7339208722114563,1.0,1.0,0.0,1.0,-3.868973255157471,3.868961334228516,1.204474119731458e-05,2.99153995513916,0.0399917960166931,0.0399917960166931,0.0,249.9893493652344,254.0,4040.8349609375,-0.0,4969.34765625,1.0,283.1499938964844,288.9337158203125,289.4356689453125,289.7440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18034.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865772247314453,1.0,0.0,0.0,0.1632124185562133,0.4919734597206116,3.2083757872669594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1261.150390625,0.0,19.745210647583008,1895.4371337890625,0.0,55.73918914794922,0.2387241274118423,1.0,0.0,3.0,1.0,0.0
11985780,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.7280754446983337,0.3006995916366577,0.2758321464061737,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573608398437,0.919707179069519,0.6178970336914062,0.5883108973503113,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.9990000128746032,0.9097598195075988,0.5598878264427185,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.8169058561325073,0.4302887618541717,0.4122227728366852,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.7284448742866516,0.301295131444931,1.380107283592224,288.3573608398437,289.69195556640625,290.32586669921875,286.4015808105469,290.3267822265625,297.2398986816406,289.3572082519531,1.0,0.734512209892273,1.0,1.0,0.0,1.0,-3.863413095474243,3.863401174545288,1.2010123100480996e-05,2.9872329235076904,0.0216477438807487,0.0216477438807487,0.0,252.8040313720703,257.0,3804.36767578125,-0.0,4971.208984375,1.0,283.1499938964844,288.9746398925781,289.39569091796875,289.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853970229625702,1.0,0.0,0.0,0.1520172655582428,0.4919233024120331,2.973266965966559e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1181.9820556640625,0.0,19.69174766540528,1895.4371337890625,0.0,48.9650993347168,0.2384404093027115,1.0,0.0,3.0,1.0,0.0
11985840,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.7280754446983337,0.3006995916366577,0.2758321464061737,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573608398437,0.919707179069519,0.6178970336914062,0.5883108973503113,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.9990000128746032,0.9097598195075988,0.5598878264427185,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.8169058561325073,0.4302887618541717,0.4122227728366852,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.7284448742866516,0.301295131444931,1.380107283592224,288.3573608398437,289.69195556640625,290.32586669921875,286.4015808105469,290.3267822265625,297.2398986816406,289.3572082519531,1.0,0.734512209892273,1.0,1.0,0.0,1.0,-3.863413095474243,3.863401174545288,1.2010123100480996e-05,2.9872329235076904,0.0216477438807487,0.0216477438807487,0.0,252.8040313720703,257.0,3804.36767578125,-0.0,4971.208984375,1.0,283.1499938964844,288.9746398925781,289.39569091796875,289.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853970229625702,1.0,0.0,0.0,0.1520172655582428,0.4919233024120331,2.973266965966559e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1181.9820556640625,0.0,19.69174766540528,1895.4371337890625,0.0,48.9650993347168,0.2384404093027115,1.0,0.0,3.0,1.0,0.0
11985900,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.7263064980506897,0.2998136579990387,0.2751132547855377,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.9171043634414672,0.6164988875389099,0.5870819687843323,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550109863281,0.9990000128746032,0.9107251763343812,0.5628464221954346,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.815130889415741,0.4295164048671722,0.4115752875804901,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.7267996072769165,0.3005761504173279,1.377269625663757,288.35504150390625,289.7314758300781,290.2939453125,286.38134765625,290.294921875,297.2330627441406,289.3548889160156,1.0,0.734813392162323,1.0,1.0,0.0,1.0,-3.860435724258423,3.860423803329468,1.1991610335826408e-05,2.9849278926849365,0.0120464274659752,0.0120464274659752,0.0,254.2802276611328,257.0,3685.241943359375,-0.0,4971.99560546875,1.0,283.1499938964844,288.9960632324219,289.3753356933594,289.65692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847916483879089,1.0,0.0,0.0,0.146323561668396,0.4917924702167511,2.855056857598015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1142.06982421875,0.0,19.662153244018555,1895.4371337890625,0.0,45.5737190246582,0.2382961362600326,1.0,0.0,3.0,1.0,0.0
11985960,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.41998291015625,0.7245340347290039,0.2989950776100158,0.274391770362854,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4242553710937,0.9145326614379884,0.6151961088180542,0.5858541131019592,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252624511719,0.9990000128746032,0.9117761254310608,0.5658178925514221,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4224548339844,0.8133423328399658,0.4288063943386078,0.410923033952713,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4200134277344,0.7251450419425964,0.2998936176300049,1.374375581741333,288.4239196777344,289.77130126953125,290.2618408203125,286.3608703613281,290.2628173828125,297.2274169921875,289.4344177246094,1.0,0.735114336013794,1.0,1.0,0.0,1.0,-3.857397079467773,3.8573851585388175,1.1972695574513637e-05,2.9825634956359863,0.0032519102096557,0.0032519102096557,0.0,255.768310546875,260.0,3095.65283203125,-0.0,4972.6748046875,1.0,283.1499938964844,289.0359191894531,289.345947265625,289.5881652832031,293.1499938964844,293.1499938964844,283.1499938964844,18499.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830874919891357,1.0,0.0,0.0,0.0774067863821983,0.4471900165081024,1.4791996516549943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,725.3945922851562,0.0,17.899301528930664,1895.4371337890625,0.0,36.32645034790039,0.2360369116067886,1.0,0.0,3.0,1.0,0.0
11986020,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8117370605469,0.7227526307106018,0.2990369498729706,0.2739925384521484,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157653808594,0.9117385149002076,0.6148361563682556,0.5848817229270935,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8166809082031,0.9990000128746032,0.9169913530349731,0.5694841742515564,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8141174316406,0.8115009069442749,0.429070383310318,0.4107015430927276,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.811767578125,0.7233618497848511,0.2998140454292297,1.372355341911316,288.8154602050781,289.8515930175781,290.19708251953125,286.3194274902344,290.19805908203125,297.2422790527344,289.8244323730469,1.0,0.736116886138916,1.0,1.0,0.0,1.0,-3.857443809509277,3.857431888580322,1.1972371794399804e-05,2.98239541053772,5.551115123125783e-17,5.551115123125783e-17,0.0,257.79888916015625,263.0,1361.076171875,-0.0,4986.22265625,1.0,283.14947509765625,289.07769775390625,289.13299560546875,289.21490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18130.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2497206777334213,1.0,0.0,0.0,1.6076932297437452e-05,0.4598598182201385,3.048662667801128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2231326699256897,0.0,17.79941749572754,1895.4371337890625,0.0,0.0,0.2334101200103759,1.0,0.0,3.0,1.0,0.0
11986080,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8117370605469,0.7227526307106018,0.2990369498729706,0.2739925384521484,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157653808594,0.9117385149002076,0.6148361563682556,0.5848817229270935,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8166809082031,0.9990000128746032,0.9169913530349731,0.5694841742515564,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8141174316406,0.8115009069442749,0.429070383310318,0.4107015430927276,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.811767578125,0.7233618497848511,0.2998140454292297,1.372355341911316,288.8154602050781,289.8515930175781,290.19708251953125,286.3194274902344,290.19805908203125,297.2422790527344,289.8244323730469,1.0,0.736116886138916,1.0,1.0,0.0,1.0,-3.857443809509277,3.857431888580322,1.1972371794399804e-05,2.98239541053772,5.551115123125783e-17,5.551115123125783e-17,0.0,257.79888916015625,263.0,1361.076171875,-0.0,4986.22265625,1.0,283.14947509765625,289.07769775390625,289.13299560546875,289.21490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18130.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2497206777334213,1.0,0.0,0.0,1.6076932297437452e-05,0.4598598182201385,3.048662667801128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2231326699256897,0.0,17.79941749572754,1895.4371337890625,0.0,0.0,0.2334101200103759,1.0,0.0,3.0,1.0,0.0
