time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9556884765625,0.7228098511695862,0.2997222542762756,0.2745706439018249,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9574890136719,0.9114129543304444,0.6154629588127136,0.5854071378707886,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579162597656,0.9990000128746032,0.9219477772712708,0.5705409049987793,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9567565917969,0.8115354776382446,0.4300041496753692,0.4115175008773803,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9557189941406,0.7233424782752991,0.3004435002803802,1.3747835159301758,288.9573669433594,289.9100036621094,290.1499938964844,286.2891845703125,290.1509704589844,297.2585754394531,289.9613647460937,1.0,0.7374190092086792,1.0,1.0,0.0,1.0,-3.863942623138428,3.8639304637908936,1.2012557817797642e-05,2.9873576164245605,5.551115123125783e-17,5.551115123125783e-17,0.0,258.7196350097656,263.0,705.2446899414062,-0.0,5011.89599609375,1.0,283.1493530273437,289.07763671875,288.92364501953125,288.9992370605469,293.1499938964844,293.1499938964844,283.1499938964844,17961.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1917930543422699,1.0,0.0,0.0,1.5951205568853766e-05,0.4788284599781036,3.024821062028171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412791311740875,0.0,18.42988967895508,1895.4371337890625,0.0,0.0,0.2337045669555664,1.0,0.0,3.0,1.0,0.0
11986200,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98541259765625,0.72279953956604,0.2999353408813476,0.2748023867607116,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98663330078125,0.911235511302948,0.6156349182128906,0.585622251033783,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.9990000128746032,0.9237459897994996,0.5710486173629761,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98614501953125,0.8115177154541016,0.4303244948387146,0.4118560254573822,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98541259765625,0.7233327031135559,0.3006841242313385,1.3759472370147705,288.9865417480469,289.9325561523437,290.1318054199219,286.2774658203125,290.1327819824219,297.2638244628906,289.9892883300781,1.0,0.7380109429359436,1.0,1.0,0.0,1.0,-3.866899251937866,3.866887092590332,1.2030952348141e-05,2.9896445274353027,5.551115123125783e-17,5.551115123125783e-17,0.0,259.1561279296875,266.0,540.828125,-0.0,5023.71533203125,1.0,283.1493225097656,289.0776062011719,288.84674072265625,288.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,17938.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1631268262863159,1.0,0.0,0.0,1.5931056623230688e-05,0.4835822582244873,3.0210003335723333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1414590030908584,0.0,18.60633087158203,1895.4371337890625,0.0,0.0,0.233887031674385,1.0,0.0,3.0,1.0,0.0
11986260,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238647460937,0.7219579219818115,0.3001624345779419,0.2752634882926941,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.9095567464828492,0.615553617477417,0.5858750939369202,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.9990000128746032,0.9291965365409852,0.5741444826126099,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.8106432557106018,0.4309753775596618,0.412724494934082,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238647460937,0.7226610779762268,0.30122771859169,1.3792892694473269,289.0238952636719,290.0138244628906,290.0662536621094,286.23516845703125,290.0675354003906,297.2746276855469,290.02392578125,1.0,0.7402992844581604,1.0,1.0,0.0242212079465389,1.0,-3.8765556812286377,3.8763656616210938,0.0001898330956464,2.9969916343688965,5.551115123125783e-17,5.551115123125783e-17,0.0,261.3966064453125,269.0,183.8578338623047,-0.0,5067.822265625,1.0,283.1492004394531,289.0775451660156,288.58624267578125,288.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17931.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.032938428223133,1.0,0.0,0.0,1.5924924809951335e-05,0.4936579763889313,3.0198375267423416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1415791064500808,0.0,19.02245330810547,1895.4371337890625,0.0,0.0,0.2345001995563507,1.0,0.0,3.0,1.0,0.0
11986320,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238647460937,0.7219579219818115,0.3001624345779419,0.2752634882926941,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.9095567464828492,0.615553617477417,0.5858750939369202,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.9990000128746032,0.9291965365409852,0.5741444826126099,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.8106432557106018,0.4309753775596618,0.412724494934082,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238647460937,0.7226610779762268,0.30122771859169,1.3792892694473269,289.0238952636719,290.0138244628906,290.0662536621094,286.23516845703125,290.0675354003906,297.2746276855469,290.02392578125,1.0,0.7402992844581604,1.0,1.0,0.0242212079465389,1.0,-3.8765556812286377,3.8763656616210938,0.0001898330956464,2.9969916343688965,5.551115123125783e-17,5.551115123125783e-17,0.0,261.3966064453125,269.0,183.8578338623047,-0.0,5067.822265625,1.0,283.1492004394531,289.0775451660156,288.58624267578125,288.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17931.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.032938428223133,1.0,0.0,0.0,1.5924924809951335e-05,0.4936579763889313,3.0198375267423416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1415791064500808,0.0,19.02245330810547,1895.4371337890625,0.0,0.0,0.2345001995563507,1.0,0.0,3.0,1.0,0.0
11986380,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052490234375,0.719741940498352,0.2995133697986603,0.274980753660202,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048217773437,0.9062435626983644,0.614353597164154,0.5851194262504578,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.9990000128746032,0.932968020439148,0.5791910290718079,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050048828125,0.8083761930465698,0.430759459733963,0.4128380715847015,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052490234375,0.720806360244751,0.3011000454425812,1.3800408840179443,289.0048522949219,290.0951843261719,290.0006408691406,286.1927490234375,290.0055847167969,297.2726135253906,290.0038452148437,1.0,0.742495596408844,1.0,1.0,0.0484424158930778,1.0,-3.882427215576172,3.880239248275757,0.0021879468113183,2.99962854385376,5.551115123125783e-17,5.551115123125783e-17,0.0,264.55859375,272.0,31.10442924499512,-0.0,5106.654296875,1.0,283.1490478515625,289.0774841308594,288.3489074707031,288.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,17956.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594757122802548e-05,0.4976945221424103,3.024132051547557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404951363801956,0.0,19.218530654907227,1895.4371337890625,0.0,0.0,0.2348968982696533,1.0,0.0,3.0,1.0,0.0
11986440,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052490234375,0.719741940498352,0.2995133697986603,0.274980753660202,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048217773437,0.9062435626983644,0.614353597164154,0.5851194262504578,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.9990000128746032,0.932968020439148,0.5791910290718079,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050048828125,0.8083761930465698,0.430759459733963,0.4128380715847015,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052490234375,0.720806360244751,0.3011000454425812,1.3800408840179443,289.0048522949219,290.0951843261719,290.0006408691406,286.1927490234375,290.0055847167969,297.2726135253906,290.0038452148437,1.0,0.742495596408844,1.0,1.0,0.0484424158930778,1.0,-3.882427215576172,3.880239248275757,0.0021879468113183,2.99962854385376,5.551115123125783e-17,5.551115123125783e-17,0.0,264.55859375,272.0,31.10442924499512,-0.0,5106.654296875,1.0,283.1490478515625,289.0774841308594,288.3489074707031,288.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,17956.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594757122802548e-05,0.4976945221424103,3.024132051547557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404951363801956,0.0,19.218530654907227,1895.4371337890625,0.0,0.0,0.2348968982696533,1.0,0.0,3.0,1.0,0.0
11986500,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98858642578125,0.7182261347770691,0.2989370226860046,0.2745982706546783,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881286621094,0.9041720032691956,0.6134156584739685,0.5844088196754456,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9880065917969,0.9990000128746032,0.934298038482666,0.5822399258613586,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9883117675781,0.806812584400177,0.4303669333457947,0.4126232862472534,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9885559082031,0.7194993495941162,0.3007916808128357,1.379345417022705,288.9881591796875,290.13580322265625,289.9678955078125,286.1715393066406,289.98046875,297.2673645019531,289.98712158203125,1.0,0.7434709072113037,1.0,1.0,0.0605530217289924,1.0,-3.883688449859619,3.877334356307984,0.0063540888950228,2.9964985847473145,5.551115123125783e-17,5.551115123125783e-17,0.0,266.3592529296875,272.0,-4.2719407081604,-0.0,5122.408203125,1.0,283.14898681640625,289.07745361328125,288.2380676269531,288.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17968.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5957817595335655e-05,0.4986463785171509,3.026074941840651e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397283226251602,0.0,19.270526885986328,1895.4371337890625,0.0,0.0,0.2350195348262787,1.0,0.0,3.0,1.0,0.0
11986560,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98394775390625,0.7165122628211975,0.2982576191425323,0.2741040587425232,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.9019423127174376,0.6123376488685608,0.583534836769104,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844970703125,0.9990000128746032,0.9353685975074768,0.5855383276939392,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98419189453125,0.8050239682197571,0.4298430681228637,0.412263810634613,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9839782714844,0.7179914116859436,0.3003589510917663,1.3780333995819092,288.9843444824219,290.1763000488281,289.93524169921875,286.150390625,289.9944763183594,297.2606506347656,289.98553466796875,1.0,0.7443421483039856,1.0,1.0,0.0826298147439956,1.0,-3.884001731872559,3.851771354675293,0.0322304032742977,2.971039056777954,5.551115123125783e-17,5.551115123125783e-17,0.0,268.2413330078125,275.0,1.057458519935608,-0.0,5135.552734375,1.0,283.14892578125,289.0774230957031,288.1320495605469,288.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,17977.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596599213371519e-05,0.4992217719554901,3.027625079896762e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1389686167240142,0.0,19.30427360534668,1895.4371337890625,0.0,0.0,0.2351053655147552,1.0,0.0,3.0,1.0,0.0
11986620,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2186889648437,0.7132092714309692,0.297424703836441,0.2732501327991485,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252197265625,0.8977190852165222,0.6109195947647095,0.5819928050041199,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269897460937,0.9990000128746032,0.9384227991104126,0.5920215249061584,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225646972656,0.8015663623809814,0.4292604625225067,0.4116194248199463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2187805175781,0.7149887681007385,0.2997660040855407,1.3753159046173096,289.2248229980469,290.25689697265625,289.8702392578125,286.1083679199219,290.3984069824219,297.25506591796875,290.2401733398437,1.0,0.7458772659301758,1.0,1.0,0.126783400774002,1.0,-3.884862184524536,3.602190494537353,0.2826716303825378,2.7223896980285645,5.551115123125783e-17,5.551115123125783e-17,0.0,271.7801513671875,263.0,303.0528869628906,-0.0,5158.8447265625,1.0,283.1488037109375,289.0773620605469,287.9334411621094,287.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17989.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976591384969652e-05,0.4997626841068268,3.02963519072455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1395819932222366,0.0,19.33938407897949,1895.4371337890625,0.0,0.0,0.235203206539154,1.0,0.0,3.0,1.0,0.0
11986680,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2186889648437,0.7132092714309692,0.297424703836441,0.2732501327991485,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252197265625,0.8977190852165222,0.6109195947647095,0.5819928050041199,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269897460937,0.9990000128746032,0.9384227991104126,0.5920215249061584,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225646972656,0.8015663623809814,0.4292604625225067,0.4116194248199463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2187805175781,0.7149887681007385,0.2997660040855407,1.3753159046173096,289.2248229980469,290.25689697265625,289.8702392578125,286.1083679199219,290.3984069824219,297.25506591796875,290.2401733398437,1.0,0.7458772659301758,1.0,1.0,0.126783400774002,1.0,-3.884862184524536,3.602190494537353,0.2826716303825378,2.7223896980285645,5.551115123125783e-17,5.551115123125783e-17,0.0,271.7801513671875,263.0,303.0528869628906,-0.0,5158.8447265625,1.0,283.1488037109375,289.0773620605469,287.9334411621094,287.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17989.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976591384969652e-05,0.4997626841068268,3.02963519072455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1395819932222366,0.0,19.33938407897949,1895.4371337890625,0.0,0.0,0.235203206539154,1.0,0.0,3.0,1.0,0.0
11986740,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.7158632278442383,0.2988028526306152,0.2738082408905029,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835327148437,0.9009186625480652,0.612555205821991,0.5826122164726257,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.9990000128746032,0.945813775062561,0.5865477919578552,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6814270019531,0.8046552538871765,0.430877536535263,0.4124216139316559,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6783142089844,0.7174937129020691,0.3008751571178436,1.3774197101593018,289.6832275390625,290.3303527832031,289.8110046386719,286.07012939453125,290.8812561035156,297.2809143066406,290.69482421875,1.0,0.7435397505760193,1.0,1.0,0.1674046963453292,1.0,-3.883181810379028,3.325498342514038,0.5576834082603455,2.44716215133667,5.551115123125783e-17,5.551115123125783e-17,0.0,268.27618408203125,263.0,534.2236938476562,-0.0,5127.52783203125,1.0,283.1486511230469,289.0773010253906,287.7651062011719,287.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,17995.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598155540705193e-05,0.4999317228794098,3.0305765492608105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451829373836517,0.0,19.352270126342773,1895.4371337890625,0.0,0.0,0.2352435141801834,1.0,0.0,3.0,1.0,0.0
11986800,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.7163522243499756,0.2990015149116516,0.2739371955394745,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71160888671875,0.901516616344452,0.6127997636795044,0.5827822089195251,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7127990722656,0.9990000128746032,0.9466441869735718,0.5855870842933655,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.8052102327346802,0.4310990869998932,0.4125772416591644,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069091796875,0.7179550528526306,0.3010434508323669,1.3779295682907104,289.7113037109375,290.3367004394531,289.8058776855469,286.0668334960937,290.8993835449219,297.2842712402344,290.7215881347656,1.0,0.7432664632797241,1.0,1.0,0.1709369868040084,1.0,-3.883185625076294,3.3143444061279297,0.5688411593437195,2.43603777885437,5.551115123125783e-17,5.551115123125783e-17,0.0,267.71356201171875,266.0,525.9359741210938,-0.0,5123.69287109375,1.0,283.1486511230469,289.0773010253906,287.7510986328125,287.7980651855469,293.1499938964844,293.1499938964844,283.1499938964844,17995.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598184280737769e-05,0.4999394416809082,3.030631030419978e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457535475492477,0.0,19.352928161621094,1895.4371337890625,0.0,0.0,0.2352457046508789,1.0,0.0,3.0,1.0,0.0
11986860,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.7202588319778442,0.3014048337936401,0.275961309671402,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9336242675781,0.9059796333312988,0.6157253384590149,0.585394561290741,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.9990000128746032,0.956780970096588,0.5799357891082764,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.8094407916069031,0.4338646233081817,0.415011316537857,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9309387207031,0.7216572165489197,0.303320974111557,1.3870205879211426,289.9334411621094,290.4153747558594,289.742431640625,286.0260009765625,291.06207275390625,297.3241577148437,290.939697265625,1.0,0.7438859343528748,1.0,1.0,0.2034239172935485,1.0,-3.8958098888397217,3.216867446899414,0.6789424419403076,2.33585524559021,5.551115123125783e-17,5.551115123125783e-17,0.0,265.0243225097656,269.0,365.8792419433594,-0.0,5143.4228515625,1.0,283.1485290527344,289.0772399902344,287.5832824707031,287.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,17998.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598421295057051e-05,0.4999905228614807,3.031080432220473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513218730688095,0.0,19.35782814025879,1895.4371337890625,0.0,0.0,0.2352630048990249,1.0,0.0,3.0,1.0,0.0
11986920,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.7202588319778442,0.3014048337936401,0.275961309671402,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9336242675781,0.9059796333312988,0.6157253384590149,0.585394561290741,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.9990000128746032,0.956780970096588,0.5799357891082764,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.8094407916069031,0.4338646233081817,0.415011316537857,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9309387207031,0.7216572165489197,0.303320974111557,1.3870205879211426,289.9334411621094,290.4153747558594,289.742431640625,286.0260009765625,291.06207275390625,297.3241577148437,290.939697265625,1.0,0.7438859343528748,1.0,1.0,0.2034239172935485,1.0,-3.8958098888397217,3.216867446899414,0.6789424419403076,2.33585524559021,5.551115123125783e-17,5.551115123125783e-17,0.0,265.0243225097656,269.0,365.8792419433594,-0.0,5143.4228515625,1.0,283.1485290527344,289.0772399902344,287.5832824707031,287.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,17998.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598421295057051e-05,0.4999905228614807,3.031080432220473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513218730688095,0.0,19.35782814025879,1895.4371337890625,0.0,0.0,0.2352630048990249,1.0,0.0,3.0,1.0,0.0
11986980,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.7225321531295776,0.3034720718860626,0.2778283059597015,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.908390998840332,0.6182392239570618,0.587772786617279,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.9990000128746032,0.966096580028534,0.5780217051506042,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.8118332028388977,0.4363898038864136,0.4173835217952728,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7240148782730103,0.3055920898914337,1.3969770669937134,290.1267395019531,290.49267578125,289.6801147460937,285.9861145019531,291.2376403808594,297.3551025390625,291.1328125,1.0,0.7460315823554993,1.0,1.0,0.2359108477830886,1.0,-3.9134464263916016,3.1183760166168213,0.7950705289840698,2.233757734298706,5.551115123125783e-17,5.551115123125783e-17,0.0,264.7550964355469,272.0,299.3365783691406,-0.0,5194.845703125,1.0,283.1483764648437,289.0771789550781,287.4286193847656,287.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985209756763652e-05,0.5000021457672119,3.031269625499572e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550696939229965,0.0,19.35947036743164,1895.4371337890625,0.0,0.0,0.2352696359157562,1.0,0.0,3.0,1.0,0.0
11987040,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.7225321531295776,0.3034720718860626,0.2778283059597015,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.908390998840332,0.6182392239570618,0.587772786617279,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.9990000128746032,0.966096580028534,0.5780217051506042,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.8118332028388977,0.4363898038864136,0.4173835217952728,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7240148782730103,0.3055920898914337,1.3969770669937134,290.1267395019531,290.49267578125,289.6801147460937,285.9861145019531,291.2376403808594,297.3551025390625,291.1328125,1.0,0.7460315823554993,1.0,1.0,0.2359108477830886,1.0,-3.9134464263916016,3.1183760166168213,0.7950705289840698,2.233757734298706,5.551115123125783e-17,5.551115123125783e-17,0.0,264.7550964355469,272.0,299.3365783691406,-0.0,5194.845703125,1.0,283.1483764648437,289.0771789550781,287.4286193847656,287.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985209756763652e-05,0.5000021457672119,3.031269625499572e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550696939229965,0.0,19.35947036743164,1895.4371337890625,0.0,0.0,0.2352696359157562,1.0,0.0,3.0,1.0,0.0
11987100,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.7232751846313477,0.3044496476650238,0.2787108719348907,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.9090722799301147,0.6194432973861694,0.5889036655426025,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.9990000128746032,0.9705939292907716,0.5779491066932678,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.8125926852226257,0.4376129806041717,0.4185360968112945,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.7248518466949463,0.30672287940979,1.402011752128601,290.2225646972656,290.5307006835937,289.6494445800781,285.9665832519531,291.3299560546875,297.36822509765625,291.2286682128906,1.0,0.7474706172943115,1.0,1.0,0.2521543204784393,1.0,-3.923226118087769,3.068167209625244,0.8550588488578796,2.1815359592437744,5.551115123125783e-17,5.551115123125783e-17,0.0,265.1749267578125,272.0,285.3822631835937,-0.0,5227.400390625,1.0,283.1483154296875,289.0771484375,287.35577392578125,287.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985453501343727e-05,0.5000031590461731,3.0313157040919025e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156692162156105,0.0,19.35979461669922,1895.4371337890625,0.0,0.0,0.2352711409330368,1.0,0.0,3.0,1.0,0.0
11987160,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879333496094,0.723870575428009,0.3053802251815796,0.2795770168304443,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.9095539450645448,0.6205990314483643,0.5900225639343262,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.9990000128746032,0.974973201751709,0.5782136917114258,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886657714844,0.8131884336471558,0.4387972354888916,0.4196789562702179,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.7255573868751526,0.3078326284885406,1.4070662260055542,290.2890625,290.5682678222656,289.619140625,285.9473571777344,291.36236572265625,297.3798522949219,291.2919311523437,1.0,0.7490828037261963,1.0,1.0,0.2587160766124725,1.0,-3.933391094207764,3.049931764602661,0.8834592700004578,2.161085367202759,5.551115123125783e-17,5.551115123125783e-17,0.0,265.8318786621094,275.0,229.7764587402344,-0.0,5263.197265625,1.0,283.14825439453125,289.0771179199219,287.2856750488281,287.32257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598560447746422e-05,0.5000030994415283,3.0313444354494734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581216901540756,0.0,19.359968185424805,1895.4371337890625,0.0,0.0,0.2352720201015472,1.0,0.0,3.0,1.0,0.0
11987220,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.7242129445075989,0.306736946105957,0.2809799909591675,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668212890625,0.9094167351722716,0.6222949028015137,0.5918388366699219,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.9990000128746032,0.9827632308006288,0.5802313089370728,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.8135005235671997,0.4406879246234894,0.4216453731060028,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.7262135148048401,0.3096871674060821,1.4161081314086914,290.36676025390625,290.64190673828125,289.55975341796875,285.9099426269531,291.4151611328125,297.3939819335937,291.3689880371094,1.0,0.7525546550750732,1.0,1.0,0.2718395888805389,1.0,-3.952945947647095,3.0168232917785645,0.9361225962638856,2.1237921714782715,5.551115123125783e-17,5.551115123125783e-17,0.0,267.9652099609375,278.0,143.72232055664062,-0.0,5338.41015625,1.0,283.1481018066406,289.0770874023437,287.15338134765625,287.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000020861625671,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598071902990341,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11987280,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.7242129445075989,0.306736946105957,0.2809799909591675,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668212890625,0.9094167351722716,0.6222949028015137,0.5918388366699219,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.9990000128746032,0.9827632308006288,0.5802313089370728,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.8135005235671997,0.4406879246234894,0.4216453731060028,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.7262135148048401,0.3096871674060821,1.4161081314086914,290.36676025390625,290.64190673828125,289.55975341796875,285.9099426269531,291.4151611328125,297.3939819335937,291.3689880371094,1.0,0.7525546550750732,1.0,1.0,0.2718395888805389,1.0,-3.952945947647095,3.0168232917785645,0.9361225962638856,2.1237921714782715,5.551115123125783e-17,5.551115123125783e-17,0.0,267.9652099609375,278.0,143.72232055664062,-0.0,5338.41015625,1.0,283.1481018066406,289.0770874023437,287.15338134765625,287.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000020861625671,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598071902990341,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11987340,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305419921875,0.7235787510871887,0.3075799643993377,0.2819086909294128,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313659667969,0.9080639481544496,0.6233823895454407,0.593055009841919,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315795898437,0.9990000128746032,0.9895955324172974,0.5837926268577576,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310302734375,0.8128146529197693,0.4420677423477173,0.423125147819519,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.7259649038314819,0.3110918700695038,1.4232231378555298,290.4313049316406,290.7132873535156,289.502197265625,285.87408447265625,291.4689025878906,297.3993835449219,291.4332580566406,1.0,0.7560526728630066,1.0,1.0,0.2849631309509277,1.0,-3.970161437988281,2.9815030097961426,0.9886584281921388,2.084816694259644,5.551115123125783e-17,5.551115123125783e-17,0.0,270.868408203125,281.0,105.88699340820312,-0.0,5412.07763671875,1.0,283.1479797363281,289.0770263671875,287.03082275390625,287.0625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.500001072883606,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1607060879468917,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11987400,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305419921875,0.7235787510871887,0.3075799643993377,0.2819086909294128,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313659667969,0.9080639481544496,0.6233823895454407,0.593055009841919,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315795898437,0.9990000128746032,0.9895955324172974,0.5837926268577576,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310302734375,0.8128146529197693,0.4420677423477173,0.423125147819519,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.7259649038314819,0.3110918700695038,1.4232231378555298,290.4313049316406,290.7132873535156,289.502197265625,285.87408447265625,291.4689025878906,297.3993835449219,291.4332580566406,1.0,0.7560526728630066,1.0,1.0,0.2849631309509277,1.0,-3.970161437988281,2.9815030097961426,0.9886584281921388,2.084816694259644,5.551115123125783e-17,5.551115123125783e-17,0.0,270.868408203125,281.0,105.88699340820312,-0.0,5412.07763671875,1.0,283.1479797363281,289.0770263671875,287.03082275390625,287.0625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.500001072883606,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1607060879468917,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11987460,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796142578125,0.7223944067955017,0.3080730438232422,0.2825179100036621,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801940917969,0.9060937762260436,0.6240680813789368,0.5938827991485596,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4803466796875,0.9990000128746032,0.9957643747329712,0.5881374478340149,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4799499511719,0.8115659952163696,0.4430833458900451,0.4242584705352783,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796142578125,0.7251699566841125,0.3121370077133178,1.4287487268447876,290.48016357421875,290.68804931640625,289.4466857910156,285.8399963378906,291.5075378417969,297.39910888671875,291.4815673828125,1.0,0.7594144940376282,1.0,1.0,0.2957152128219604,1.0,-3.985138416290283,2.952597141265869,1.032541275024414,2.052726984024048,5.551115123125783e-17,5.551115123125783e-17,0.0,274.128173828125,284.0,77.85540008544922,-0.0,5481.65625,1.0,283.1478576660156,289.0769958496094,286.9169921875,286.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612437963485717,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987520,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796142578125,0.7223944067955017,0.3080730438232422,0.2825179100036621,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801940917969,0.9060937762260436,0.6240680813789368,0.5938827991485596,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4803466796875,0.9990000128746032,0.9957643747329712,0.5881374478340149,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4799499511719,0.8115659952163696,0.4430833458900451,0.4242584705352783,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796142578125,0.7251699566841125,0.3121370077133178,1.4287487268447876,290.48016357421875,290.68804931640625,289.4466857910156,285.8399963378906,291.5075378417969,297.39910888671875,291.4815673828125,1.0,0.7594144940376282,1.0,1.0,0.2957152128219604,1.0,-3.985138416290283,2.952597141265869,1.032541275024414,2.052726984024048,5.551115123125783e-17,5.551115123125783e-17,0.0,274.128173828125,284.0,77.85540008544922,-0.0,5481.65625,1.0,283.1478576660156,289.0769958496094,286.9169921875,286.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612437963485717,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987580,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5222473144531,0.7208332419395447,0.3082849681377411,0.2828647196292877,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5227966308594,0.9037723541259766,0.6244308352470398,0.5943950414657593,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52294921875,0.9990000128746032,1.0,0.5929397940635681,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5225830078125,0.809932291507721,0.4437950849533081,0.425098568201065,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5222473144531,0.7239862680435181,0.3128673732280731,1.4328492879867554,290.52276611328125,290.6578063964844,289.3934936523437,285.8078918457031,291.546630859375,297.3944396972656,291.5240783691406,1.0,0.7625579833984375,1.0,1.0,0.3064672648906708,1.0,-3.997902393341065,2.922212600708008,1.0756895542144775,2.019652366638184,5.551115123125783e-17,5.551115123125783e-17,0.0,277.55908203125,287.0,65.18917846679688,-0.0,5545.73974609375,1.0,283.147705078125,289.07696533203125,286.811279296875,286.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1615582257509231,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11987640,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5222473144531,0.7208332419395447,0.3082849681377411,0.2828647196292877,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5227966308594,0.9037723541259766,0.6244308352470398,0.5943950414657593,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52294921875,0.9990000128746032,1.0,0.5929397940635681,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5225830078125,0.809932291507721,0.4437950849533081,0.425098568201065,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5222473144531,0.7239862680435181,0.3128673732280731,1.4328492879867554,290.52276611328125,290.6578063964844,289.3934936523437,285.8078918457031,291.546630859375,297.3944396972656,291.5240783691406,1.0,0.7625579833984375,1.0,1.0,0.3064672648906708,1.0,-3.997902393341065,2.922212600708008,1.0756895542144775,2.019652366638184,5.551115123125783e-17,5.551115123125783e-17,0.0,277.55908203125,287.0,65.18917846679688,-0.0,5545.73974609375,1.0,283.147705078125,289.07696533203125,286.811279296875,286.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1615582257509231,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11987700,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431213378906,0.7199741005897522,0.3083266913890838,0.2829727530479431,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.543701171875,0.9025627374649048,0.6245314478874207,0.5945677757263184,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.9990000128746032,1.0,0.5954163074493408,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.8090294599533081,0.4440689384937286,0.4254356920719147,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54315185546875,0.7233028411865234,0.3131420910358429,1.4344712495803833,290.5436706542969,290.6885986328125,289.3678283691406,285.7926330566406,291.5668029785156,297.3910522460937,291.54498291015625,1.0,0.7640438675880432,1.0,1.0,0.3118433058261871,1.0,-4.003580570220947,2.9064834117889404,1.0970970392227173,2.002732515335083,5.551115123125783e-17,5.551115123125783e-17,0.0,279.2905578613281,287.0,62.31393051147461,-0.0,5575.75439453125,1.0,283.14764404296875,289.0769348144531,286.7612609863281,286.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1616895794868469,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11987760,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.7190843820571899,0.3083254992961883,0.2830469310283661,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.9013378024101256,0.624581515789032,0.5946968793869019,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5588073730469,0.9990000128746032,1.0,0.5979042649269104,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.8080918192863464,0.4442920982837677,0.4257274568080902,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.7225801348686218,0.3133622705936432,1.4358530044555664,290.5587158203125,290.6224670410156,289.3428039550781,285.7779541015625,291.5752258300781,297.38720703125,291.55938720703125,1.0,0.7654754519462585,1.0,1.0,0.315388411283493,1.0,-4.008835315704346,2.8967106342315674,1.1121245622634888,1.99184250831604,5.551115123125783e-17,5.551115123125783e-17,0.0,281.0171813964844,290.0,51.26612854003906,-0.0,5604.49658203125,1.0,283.1475830078125,289.076904296875,286.7130126953125,286.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1617937386035919,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987820,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.7171225547790527,0.3081271946430206,0.2830397486686706,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.8987318277359009,0.6244508028030396,0.5947624444961548,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.9990000128746032,1.0,0.6030294895172119,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.8060281872749329,0.4445285201072693,0.4261320531368255,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.720953106880188,0.3135989606380462,1.4377720355987549,290.5785522460937,290.5819091796875,289.294921875,285.7504577636719,291.5906677246094,297.3773193359375,291.57916259765625,1.0,0.7681574821472168,1.0,1.0,0.3224786221981048,1.0,-4.017874240875244,2.876980781555176,1.1408936977386477,1.9702165126800537,5.551115123125783e-17,5.551115123125783e-17,0.0,284.5015563964844,293.0,35.06306076049805,-0.0,5657.60693359375,1.0,283.1474304199219,289.0768737792969,286.6216735839844,286.64532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1618062406778335,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987880,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.7171225547790527,0.3081271946430206,0.2830397486686706,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.8987318277359009,0.6244508028030396,0.5947624444961548,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.9990000128746032,1.0,0.6030294895172119,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.8060281872749329,0.4445285201072693,0.4261320531368255,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.720953106880188,0.3135989606380462,1.4377720355987549,290.5785522460937,290.5819091796875,289.294921875,285.7504577636719,291.5906677246094,297.3773193359375,291.57916259765625,1.0,0.7681574821472168,1.0,1.0,0.3224786221981048,1.0,-4.017874240875244,2.876980781555176,1.1408936977386477,1.9702165126800537,5.551115123125783e-17,5.551115123125783e-17,0.0,284.5015563964844,293.0,35.06306076049805,-0.0,5657.60693359375,1.0,283.1474304199219,289.0768737792969,286.6216735839844,286.64532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1618062406778335,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987940,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59698486328125,0.7149361968040466,0.3077163994312286,0.2828337550163269,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59722900390625,0.8959587216377258,0.624080240726471,0.5945891737937927,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5973205566406,0.9990000128746032,1.0,0.6082996726036072,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971374511719,0.803750216960907,0.4445350468158722,0.4263112545013428,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59698486328125,0.7191105484962463,0.3136045336723327,1.4386252164840698,290.59722900390625,290.5360107421875,289.25,285.7255554199219,291.60791015625,297.3656311035156,291.59783935546875,1.0,0.7705948352813721,1.0,1.0,0.329568862915039,1.0,-4.025006771087647,2.85593318939209,1.1690735816955566,1.9476964473724363,5.551115123125783e-17,5.551115123125783e-17,0.0,287.9978942871094,296.0,29.18931198120117,-0.0,5704.76123046875,1.0,283.1473083496094,289.0768127441406,286.53680419921875,286.55877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1617156565189361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
