time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988000,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59698486328125,0.7149361968040466,0.3077163994312286,0.2828337550163269,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59722900390625,0.8959587216377258,0.624080240726471,0.5945891737937927,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5973205566406,0.9990000128746032,1.0,0.6082996726036072,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971374511719,0.803750216960907,0.4445350468158722,0.4263112545013428,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59698486328125,0.7191105484962463,0.3136045336723327,1.4386252164840698,290.59722900390625,290.5360107421875,289.25,285.7255554199219,291.60791015625,297.3656311035156,291.59783935546875,1.0,0.7705948352813721,1.0,1.0,0.329568862915039,1.0,-4.025006771087647,2.85593318939209,1.1690735816955566,1.9476964473724363,5.551115123125783e-17,5.551115123125783e-17,0.0,287.9978942871094,296.0,29.18931198120117,-0.0,5704.76123046875,1.0,283.1473083496094,289.0768127441406,286.53680419921875,286.55877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1617156565189361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988060,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816650390625,0.7125247716903687,0.3070359826087951,0.2824257910251617,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812683105469,0.8930438756942749,0.6233921647071838,0.5941734910011292,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.9990000128746032,1.0,0.6136687397956848,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5814208984375,0.8013052344322205,0.4442580342292785,0.4262647926807403,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816345214844,0.7170678377151489,0.3133472800254822,1.4384448528289795,290.581298828125,290.4856872558594,289.2074279785156,285.70220947265625,291.5731811523437,297.3514099121094,291.5804443359375,1.0,0.7727954387664795,1.0,1.0,0.3291310667991638,1.0,-4.030208587646484,2.860179901123047,1.170028805732727,1.9508310556411743,5.551115123125783e-17,5.551115123125783e-17,0.0,291.49786376953125,299.0,-11.614426612854004,-0.0,5745.97412109375,1.0,283.14715576171875,289.0767822265625,286.4578857421875,286.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1613523662090301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988120,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816650390625,0.7125247716903687,0.3070359826087951,0.2824257910251617,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812683105469,0.8930438756942749,0.6233921647071838,0.5941734910011292,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.9990000128746032,1.0,0.6136687397956848,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5814208984375,0.8013052344322205,0.4442580342292785,0.4262647926807403,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816345214844,0.7170678377151489,0.3133472800254822,1.4384448528289795,290.581298828125,290.4856872558594,289.2074279785156,285.70220947265625,291.5731811523437,297.3514099121094,291.5804443359375,1.0,0.7727954387664795,1.0,1.0,0.3291310667991638,1.0,-4.030208587646484,2.860179901123047,1.170028805732727,1.9508310556411743,5.551115123125783e-17,5.551115123125783e-17,0.0,291.49786376953125,299.0,-11.614426612854004,-0.0,5745.97412109375,1.0,283.14715576171875,289.0767822265625,286.4578857421875,286.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1613523662090301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5504150390625,0.7096145153045654,0.3059492409229278,0.2816725969314575,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5499572753906,0.8897244930267334,0.6221953630447388,0.5933060050010681,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498352050781,0.9990000128746032,1.0,0.6194592118263245,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501403808594,0.7984532117843628,0.4435482323169708,0.4258355498313904,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.7145992517471313,0.3127048909664154,1.4366602897644043,290.54998779296875,290.4320678710937,289.1662902832031,285.6791687011719,291.5355529785156,297.33306884765625,291.5489501953125,1.0,0.7746842503547668,1.0,1.0,0.3286933004856109,1.0,-4.032567977905273,2.863375902175904,1.1691919565200806,1.953564405441284,5.551115123125783e-17,5.551115123125783e-17,0.0,295.1326599121094,302.0,-33.96964263916016,-0.0,5778.82275390625,1.0,283.14703369140625,289.0767517089844,286.3844299316406,286.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605418622493744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5504150390625,0.7096145153045654,0.3059492409229278,0.2816725969314575,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5499572753906,0.8897244930267334,0.6221953630447388,0.5933060050010681,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498352050781,0.9990000128746032,1.0,0.6194592118263245,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501403808594,0.7984532117843628,0.4435482323169708,0.4258355498313904,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.7145992517471313,0.3127048909664154,1.4366602897644043,290.54998779296875,290.4320678710937,289.1662902832031,285.6791687011719,291.5355529785156,297.33306884765625,291.5489501953125,1.0,0.7746842503547668,1.0,1.0,0.3286933004856109,1.0,-4.032567977905273,2.863375902175904,1.1691919565200806,1.953564405441284,5.551115123125783e-17,5.551115123125783e-17,0.0,295.1326599121094,302.0,-33.96964263916016,-0.0,5778.82275390625,1.0,283.14703369140625,289.0767517089844,286.3844299316406,286.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605418622493744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988300,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5332946777344,0.7079885601997375,0.3052815794944763,0.2811805009841919,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328369140625,0.8879503607749939,0.6214423179626465,0.5927206873893738,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53271484375,0.9990000128746032,1.0,0.6224628686904907,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53302001953125,0.7969055771827698,0.4430555701255798,0.4254875779151916,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5332946777344,0.7132188081741333,0.3122547268867492,1.43518328666687,290.5328674316406,290.45001220703125,289.146240234375,285.6677551269531,291.5167541503906,297.3228759765625,291.53179931640625,1.0,0.7755025625228882,1.0,1.0,0.3284744322299957,1.0,-4.032691478729248,2.864255905151367,1.1684355735778809,1.9544475078582764,5.551115123125783e-17,5.551115123125783e-17,0.0,296.97222900390625,302.0,-39.9457893371582,-0.0,5791.9208984375,1.0,283.14697265625,289.07672119140625,286.349609375,286.36798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.160063549876213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988360,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.7062839865684509,0.3045383095741272,0.2806217670440674,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.51171875,0.8861257433891296,0.6205959916114807,0.5920490026473999,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115051269531,0.9990000128746032,1.0,0.6255046725273132,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.7952997088432312,0.4424786865711212,0.4250613451004028,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123291015625,0.711754322052002,0.311724990606308,1.4333537817001345,290.5117492675781,290.3500061035156,289.1264953613281,285.6564025878906,291.4908142089844,297.31219482421875,291.51025390625,1.0,0.7762387990951538,1.0,1.0,0.3271912336349487,1.0,-4.032158851623535,2.868333101272583,1.163825750350952,1.958661794662476,5.551115123125783e-17,5.551115123125783e-17,0.0,298.8114624023437,305.0,-49.53975677490234,-0.0,5802.87646484375,1.0,283.1469116210937,289.0766906738281,286.31591796875,286.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1595479100942611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988420,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627685546875,0.7026364803314209,0.3028001487255096,0.2792875468730926,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.8822979927062988,0.6185892224311829,0.5904226303100586,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.9990000128746032,1.0,0.6317415833473206,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623413085937,0.7918880581855774,0.4410465359687805,0.4239567518234253,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627380371094,0.7085261344909668,0.3104083836078644,1.4285826683044434,290.46209716796875,290.25,289.0879211425781,285.6339416503906,291.4373474121094,297.2890014648437,291.4605407714844,1.0,0.7774543166160583,1.0,1.0,0.3246248066425323,1.0,-4.02903413772583,2.875584125518799,1.1534498929977417,1.966652154922485,5.551115123125783e-17,5.551115123125783e-17,0.0,302.50323486328125,293.0,-63.052371978759766,-0.0,5818.0498046875,1.0,283.1467590332031,289.07666015625,286.2519226074219,286.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583628207445144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627685546875,0.7026364803314209,0.3028001487255096,0.2792875468730926,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.8822979927062988,0.6185892224311829,0.5904226303100586,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.9990000128746032,1.0,0.6317415833473206,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623413085937,0.7918880581855774,0.4410465359687805,0.4239567518234253,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627380371094,0.7085261344909668,0.3104083836078644,1.4285826683044434,290.46209716796875,290.25,289.0879211425781,285.6339416503906,291.4373474121094,297.2890014648437,291.4605407714844,1.0,0.7774543166160583,1.0,1.0,0.3246248066425323,1.0,-4.02903413772583,2.875584125518799,1.1534498929977417,1.966652154922485,5.551115123125783e-17,5.551115123125783e-17,0.0,302.50323486328125,293.0,-63.052371978759766,-0.0,5818.0498046875,1.0,283.1467590332031,289.07666015625,286.2519226074219,286.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583628207445144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114685058594,0.7019018530845642,0.3007512986660003,0.2774745225906372,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.882245659828186,0.6161991357803345,0.5882260203361511,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.9990000128746032,1.0,0.6295008063316345,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.791797935962677,0.4392618238925934,0.4223128855228424,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41143798828125,0.7081477642059326,0.3087610006332397,1.4213463068008425,290.4107971191406,290.1499938964844,289.05047607421875,285.6117248535156,291.3837890625,297.2658996582031,291.4091186523437,1.0,0.7737283110618591,1.0,1.0,0.3220584094524383,1.0,-4.010848522186279,2.872478723526001,1.138369917869568,1.967950224876404,5.551115123125783e-17,5.551115123125783e-17,0.0,300.1815185546875,296.0,-68.95326232910156,-0.0,5742.16015625,1.0,283.1466369628906,289.0765991210937,286.1919250488281,286.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1570860743522644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988600,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114685058594,0.7019018530845642,0.3007512986660003,0.2774745225906372,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.882245659828186,0.6161991357803345,0.5882260203361511,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.9990000128746032,1.0,0.6295008063316345,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.791797935962677,0.4392618238925934,0.4223128855228424,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41143798828125,0.7081477642059326,0.3087610006332397,1.4213463068008425,290.4107971191406,290.1499938964844,289.05047607421875,285.6117248535156,291.3837890625,297.2658996582031,291.4091186523437,1.0,0.7737283110618591,1.0,1.0,0.3220584094524383,1.0,-4.010848522186279,2.872478723526001,1.138369917869568,1.967950224876404,5.551115123125783e-17,5.551115123125783e-17,0.0,300.1815185546875,296.0,-68.95326232910156,-0.0,5742.16015625,1.0,283.1466369628906,289.0765991210937,286.1919250488281,286.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1570860743522644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.700454592704773,0.2990940809249878,0.2760531008243561,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.8811392784118652,0.6142340302467346,0.5864723920822144,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538818359375,0.9990000128746032,1.0,0.6299389004707336,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.354736328125,0.7907516956329346,0.437766432762146,0.4209816753864288,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554077148437,0.70695960521698,0.3073998391628265,1.4155466556549072,290.35430908203125,290.1499938964844,289.023681640625,285.5956115722656,291.314208984375,297.25030517578125,291.3515319824219,1.0,0.7723017334938049,1.0,1.0,0.3157638311386108,1.0,-3.998957633972168,2.8866119384765625,1.1123459339141846,1.98453688621521,5.551115123125783e-17,5.551115123125783e-17,0.0,299.8283996582031,296.0,-94.92574310302734,-0.0,5701.01904296875,1.0,283.1465148925781,289.0765686035156,286.150390625,286.1652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1560288667678833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314208984375,0.699700653553009,0.2984278202056885,0.2754999697208404,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.8804746270179749,0.6134347915649414,0.5857793688774109,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.9990000128746032,1.0,0.6305903196334839,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.7901308536529541,0.4371519684791565,0.4204534888267517,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.7063056826591492,0.3068484663963318,1.4132843017578125,290.3302307128906,290.25,289.0140075683594,285.5897521972656,291.28778076171875,297.243896484375,291.327392578125,1.0,0.7718895673751831,1.0,1.0,0.3134555518627167,1.0,-3.994883060455322,2.892229080200196,1.102653980255127,1.9910460710525515,5.551115123125783e-17,5.551115123125783e-17,0.0,300.02215576171875,284.0,-102.92454528808594,-0.0,5689.12060546875,1.0,283.146484375,289.0765686035156,286.1356201171875,286.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555725932121276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.6993676424026489,0.2956722378730774,0.2730249762535095,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.881188690662384,0.6100979447364807,0.5826825499534607,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23663330078125,0.9990000128746032,1.0,0.6257652044296265,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.237548828125,0.790634036064148,0.434541642665863,0.4180111587047577,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.7063719034194946,0.3045242726802826,1.402843952178955,290.2370910644531,290.3500061035156,288.9784240722656,285.5679931640625,291.1883239746094,297.2190246582031,291.2340087890625,1.0,0.7660481333732605,1.0,1.0,0.3048527240753174,1.0,-3.966887950897217,2.9041407108306885,1.0627472400665283,2.009458303451538,5.551115123125783e-17,5.551115123125783e-17,0.0,295.6189270019531,287.0,-122.05960083007812,-0.0,5568.75244140625,1.0,283.1463623046875,289.0765075683594,286.0826721191406,286.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536904275417328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.6993676424026489,0.2956722378730774,0.2730249762535095,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.881188690662384,0.6100979447364807,0.5826825499534607,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23663330078125,0.9990000128746032,1.0,0.6257652044296265,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.237548828125,0.790634036064148,0.434541642665863,0.4180111587047577,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.7063719034194946,0.3045242726802826,1.402843952178955,290.2370910644531,290.3500061035156,288.9784240722656,285.5679931640625,291.1883239746094,297.2190246582031,291.2340087890625,1.0,0.7660481333732605,1.0,1.0,0.3048527240753174,1.0,-3.966887950897217,2.9041407108306885,1.0627472400665283,2.009458303451538,5.551115123125783e-17,5.551115123125783e-17,0.0,295.6189270019531,287.0,-122.05960083007812,-0.0,5568.75244140625,1.0,283.1463623046875,289.0765075683594,286.0826721191406,286.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536904275417328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6984288692474365,0.2941822409629822,0.2717086672782898,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.8806374669075012,0.6082687377929688,0.5810046792030334,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.9990000128746032,1.0,0.6251107454299927,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.7900516986846924,0.4330925643444061,0.4166782200336456,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.7056353688240051,0.3032479584217071,1.397227168083191,290.1888122558594,290.3500061035156,288.9609375,285.55718994140625,291.1387023925781,297.20703125,291.18572998046875,1.0,0.7641867995262146,1.0,1.0,0.3005512952804565,1.0,-3.954117774963379,2.91089391708374,1.0432239770889282,2.0188770294189453,5.551115123125783e-17,5.551115123125783e-17,0.0,294.5496520996094,287.0,-127.33616638183594,-0.0,5520.7392578125,1.0,283.14630126953125,289.0765075683594,286.0573425292969,286.0707092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526840925216674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.6969794631004333,0.2926496565341949,0.2703667879104614,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.8794749975204468,0.606379508972168,0.5792746543884277,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.9990000128746032,1.0,0.6256733536720276,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.7889105081558228,0.43158158659935,0.4152994751930237,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.7043859958648682,0.3019188642501831,1.3914672136306765,290.16070556640625,290.45001220703125,288.9436340332031,285.5464172363281,291.1315612792969,297.19464111328125,291.1598205566406,1.0,0.7626360058784485,1.0,1.0,0.3024172782897949,1.0,-3.9425032138824463,2.89746356010437,1.0450395345687866,2.008059501647949,5.551115123125783e-17,5.551115123125783e-17,0.0,294.2842712402344,290.0,-97.61884307861328,-0.0,5481.88134765625,1.0,283.1462097167969,289.07647705078125,286.03271484375,286.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517456173896789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.6935285329818726,0.2897230088710785,0.2677747905254364,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.876461923122406,0.60279381275177,0.5759321451187134,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.9990000128746032,1.0,0.6283835768699646,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.7859794497489929,0.4286575317382812,0.4125930070877075,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.7012733221054077,0.299316942691803,1.3800837993621826,290.1416931152344,290.54998779296875,288.90948486328125,285.5250244140625,291.1273193359375,297.1725769042969,291.1412048339844,1.0,0.7603135108947754,1.0,1.0,0.306149274110794,1.0,-3.9216580390930176,2.869483232498169,1.0521749258041382,1.98475182056427,5.551115123125783e-17,5.551115123125783e-17,0.0,294.8556823730469,293.0,-46.59673309326172,-0.0,5419.625,1.0,283.1460876464844,289.076416015625,285.9855651855469,285.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505749970674514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.6935285329818726,0.2897230088710785,0.2677747905254364,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.876461923122406,0.60279381275177,0.5759321451187134,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.9990000128746032,1.0,0.6283835768699646,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.7859794497489929,0.4286575317382812,0.4125930070877075,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.7012733221054077,0.299316942691803,1.3800837993621826,290.1416931152344,290.54998779296875,288.90948486328125,285.5250244140625,291.1273193359375,297.1725769042969,291.1412048339844,1.0,0.7603135108947754,1.0,1.0,0.306149274110794,1.0,-3.9216580390930176,2.869483232498169,1.0521749258041382,1.98475182056427,5.551115123125783e-17,5.551115123125783e-17,0.0,294.8556823730469,293.0,-46.59673309326172,-0.0,5419.625,1.0,283.1460876464844,289.076416015625,285.9855651855469,285.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505749970674514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.6897419095039368,0.2869146466255188,0.2653373777866363,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8730133175849915,0.5993821024894714,0.5728098750114441,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9990000128746032,1.0,0.6323075890541077,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.782629668712616,0.425826221704483,0.4100183546543121,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.6977642774581909,0.2967878580093384,1.369189739227295,290.1318054199219,290.6499938964844,288.8759155273437,285.5037841796875,291.1244201660156,297.1529235839844,291.1315002441406,1.0,0.7587208151817322,1.0,1.0,0.3098812997341156,1.0,-3.903475522994995,2.84345817565918,1.060017466545105,1.9628236293792725,5.551115123125783e-17,5.551115123125783e-17,0.0,296.3312683105469,281.0,-22.731534957885746,-0.0,5372.2763671875,1.0,283.1459350585937,289.0763854980469,285.9408874511719,285.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149922102689743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.6897419095039368,0.2869146466255188,0.2653373777866363,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8730133175849915,0.5993821024894714,0.5728098750114441,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9990000128746032,1.0,0.6323075890541077,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.782629668712616,0.425826221704483,0.4100183546543121,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.6977642774581909,0.2967878580093384,1.369189739227295,290.1318054199219,290.6499938964844,288.8759155273437,285.5037841796875,291.1244201660156,297.1529235839844,291.1315002441406,1.0,0.7587208151817322,1.0,1.0,0.3098812997341156,1.0,-3.903475522994995,2.84345817565918,1.060017466545105,1.9628236293792725,5.551115123125783e-17,5.551115123125783e-17,0.0,296.3312683105469,281.0,-22.731534957885746,-0.0,5372.2763671875,1.0,283.1459350585937,289.0763854980469,285.9408874511719,285.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149922102689743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.6889815926551819,0.2843202948570251,0.2628434002399444,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.8732756972312927,0.596278190612793,0.5696919560432434,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.9990000128746032,1.0,0.6283057928085327,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.7825908064842224,0.4231865704059601,0.407364159822464,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954040527344,0.6972700357437134,0.2944101095199585,1.3578124046325684,290.19659423828125,290.75,288.8428039550781,285.482666015625,291.2308349609375,297.1392517089844,291.1994323730469,1.0,0.7529547214508057,1.0,1.0,0.3284427523612976,1.0,-3.875036001205444,2.7592992782592773,1.115736722946167,1.8854916095733645,5.551115123125783e-17,5.551115123125783e-17,0.0,292.3680114746094,284.0,67.73222351074219,-0.0,5257.0029296875,1.0,283.14581298828125,289.0763244628906,285.8984680175781,285.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500304490327835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.6889815926551819,0.2843202948570251,0.2628434002399444,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.8732756972312927,0.596278190612793,0.5696919560432434,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.9990000128746032,1.0,0.6283057928085327,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.7825908064842224,0.4231865704059601,0.407364159822464,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954040527344,0.6972700357437134,0.2944101095199585,1.3578124046325684,290.19659423828125,290.75,288.8428039550781,285.482666015625,291.2308349609375,297.1392517089844,291.1994323730469,1.0,0.7529547214508057,1.0,1.0,0.3284427523612976,1.0,-3.875036001205444,2.7592992782592773,1.115736722946167,1.8854916095733645,5.551115123125783e-17,5.551115123125783e-17,0.0,292.3680114746094,284.0,67.73222351074219,-0.0,5257.0029296875,1.0,283.14581298828125,289.0763244628906,285.8984680175781,285.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500304490327835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.6875829100608826,0.2822778820991516,0.2608765363693237,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.8725659847259521,0.5939121842384338,0.5672926902770996,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.9990000128746032,1.0,0.6271699666976929,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.7816861271858215,0.4210960566997528,0.4052529335021972,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.6960508227348328,0.292519748210907,1.3486994504928589,290.29620361328125,290.8500061035156,288.8099975585937,285.461669921875,291.3464660644531,297.1367492675781,291.29949951171875,1.0,0.749858021736145,1.0,1.0,0.3470042049884796,1.0,-3.854882955551148,2.68026089668274,1.1746220588684082,1.8109169006347656,5.551115123125783e-17,5.551115123125783e-17,0.0,290.5808410644531,287.0,119.36417388916016,-0.0,5182.845703125,1.0,283.14569091796875,289.0762939453125,285.85809326171875,285.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511900573968887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.6875829100608826,0.2822778820991516,0.2608765363693237,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.8725659847259521,0.5939121842384338,0.5672926902770996,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.9990000128746032,1.0,0.6271699666976929,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.7816861271858215,0.4210960566997528,0.4052529335021972,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.6960508227348328,0.292519748210907,1.3486994504928589,290.29620361328125,290.8500061035156,288.8099975585937,285.461669921875,291.3464660644531,297.1367492675781,291.29949951171875,1.0,0.749858021736145,1.0,1.0,0.3470042049884796,1.0,-3.854882955551148,2.68026089668274,1.1746220588684082,1.8109169006347656,5.551115123125783e-17,5.551115123125783e-17,0.0,290.5808410644531,287.0,119.36417388916016,-0.0,5182.845703125,1.0,283.14569091796875,289.0762939453125,285.85809326171875,285.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511900573968887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.6866896152496338,0.2814015448093414,0.2600620985031128,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502502441406,0.8719111084938049,0.5929279327392578,0.5663248896598816,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35076904296875,0.9990000128746032,1.0,0.6274968981742859,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.7809717059135437,0.4202018082141876,0.4043793380260467,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.6952382922172546,0.2917231917381286,1.3449773788452148,290.3501892089844,290.8500061035156,288.793701171875,285.451171875,291.40496826171875,297.1371154785156,291.3536376953125,1.0,0.7488803863525391,1.0,1.0,0.3562849462032318,1.0,-3.8475959300994873,2.6430535316467285,1.2045422792434692,1.775391936302185,5.551115123125783e-17,5.551115123125783e-17,0.0,290.3883361816406,287.0,133.8627471923828,-0.0,5159.11181640625,1.0,283.1455993652344,289.0762634277344,285.8386535644531,285.8489074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151970773935318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060974121094,0.6857203245162964,0.2806013524532318,0.2593284845352173,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.8711335062980652,0.5920448303222656,0.5654692053794861,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.9990000128746032,1.0,0.6282123327255249,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.7801505327224731,0.4193839728832245,0.4035933017730713,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.6943495869636536,0.2910053730010986,1.341678500175476,290.4078063964844,290.95001220703125,288.7774353027344,285.44073486328125,291.468017578125,297.1379089355469,291.4115905761719,1.0,0.7482004761695862,1.0,1.0,0.3662318587303161,1.0,-3.8416242599487305,2.604898929595948,1.2367252111434937,1.7386376857757568,5.551115123125783e-17,5.551115123125783e-17,0.0,290.50274658203125,290.0,147.15211486816406,-0.0,5141.4482421875,1.0,283.1455383300781,289.07623291015625,285.8196105957031,285.82965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528347730636596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5276794433594,0.6836638450622559,0.279213547706604,0.2580795586109161,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.529541015625,0.8693428039550781,0.5905495882034302,0.5640450119972229,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301208496094,0.9990000128746032,1.0,0.6304813623428345,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.778303861618042,0.4179498851299286,0.4022420942783355,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5278015136719,0.6924422383308411,0.2897781729698181,1.3361607789993286,290.5294494628906,291.04998779296875,288.7449645996094,285.4198608398437,291.5945739746094,297.1410522460937,291.53338623046875,1.0,0.7475406527519226,1.0,1.0,0.3861257135868072,1.0,-3.832864761352539,2.5316171646118164,1.3012475967407229,1.66745126247406,5.551115123125783e-17,5.551115123125783e-17,0.0,291.4168701171875,278.0,163.54949951171875,-0.0,5120.3876953125,1.0,283.1454162597656,289.0762023925781,285.7828369140625,285.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1547643691301345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5276794433594,0.6836638450622559,0.279213547706604,0.2580795586109161,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.529541015625,0.8693428039550781,0.5905495882034302,0.5640450119972229,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301208496094,0.9990000128746032,1.0,0.6304813623428345,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.778303861618042,0.4179498851299286,0.4022420942783355,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5278015136719,0.6924422383308411,0.2897781729698181,1.3361607789993286,290.5294494628906,291.04998779296875,288.7449645996094,285.4198608398437,291.5945739746094,297.1410522460937,291.53338623046875,1.0,0.7475406527519226,1.0,1.0,0.3861257135868072,1.0,-3.832864761352539,2.5316171646118164,1.3012475967407229,1.66745126247406,5.551115123125783e-17,5.551115123125783e-17,0.0,291.4168701171875,278.0,163.54949951171875,-0.0,5120.3876953125,1.0,283.1454162597656,289.0762023925781,285.7828369140625,285.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1547643691301345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.651123046875,0.6846303939819336,0.2779999375343323,0.2568345367908478,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.65301513671875,0.8712131381034851,0.5892940163612366,0.5626904964447021,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6535949707031,0.9990000128746032,1.0,0.6249553561210632,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6523132324219,0.7797430753707886,0.4166809618473053,0.4008859694004059,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512756347656,0.6936011910438538,0.2887334525585174,1.3306845426559448,290.6529235839844,291.1499938964844,288.7124938964844,285.39898681640625,291.7195129394531,297.1470031738281,291.6568298339844,1.0,0.7429105639457703,1.0,1.0,0.4060195386409759,1.0,-3.814882755279541,2.4544689655303955,1.3604137897491455,1.5947500467300415,5.551115123125783e-17,5.551115123125783e-17,0.0,287.08612060546875,281.0,169.73655700683594,-0.0,5037.46875,1.0,283.145263671875,289.0761413574219,285.74755859375,285.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156820461153984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.651123046875,0.6846303939819336,0.2779999375343323,0.2568345367908478,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.65301513671875,0.8712131381034851,0.5892940163612366,0.5626904964447021,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6535949707031,0.9990000128746032,1.0,0.6249553561210632,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6523132324219,0.7797430753707886,0.4166809618473053,0.4008859694004059,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512756347656,0.6936011910438538,0.2887334525585174,1.3306845426559448,290.6529235839844,291.1499938964844,288.7124938964844,285.39898681640625,291.7195129394531,297.1470031738281,291.6568298339844,1.0,0.7429105639457703,1.0,1.0,0.4060195386409759,1.0,-3.814882755279541,2.4544689655303955,1.3604137897491455,1.5947500467300415,5.551115123125783e-17,5.551115123125783e-17,0.0,287.08612060546875,281.0,169.73655700683594,-0.0,5037.46875,1.0,283.145263671875,289.0761413574219,285.74755859375,285.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156820461153984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76904296875,0.6844100952148438,0.2769500315189361,0.2558205723762512,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.77081298828125,0.8715525269508362,0.5882493853569031,0.5616255402565002,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7713317871094,0.9990000128746032,1.0,0.6230508089065552,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7701416015625,0.7798098921775818,0.4155697226524353,0.399764746427536,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691650390625,0.6935703158378601,0.2878822684288025,1.3264636993408203,290.7707214355469,291.1499938964844,288.679931640625,285.3781433105469,291.8351745605469,297.1564636230469,291.7744140625,1.0,0.7409326434135437,1.0,1.0,0.4247880578041076,1.0,-3.803640842437744,2.3875298500061035,1.4161109924316406,1.5302726030349731,5.551115123125783e-17,5.551115123125783e-17,0.0,285.31024169921875,284.0,165.46519470214844,-0.0,4991.95458984375,1.0,283.1451416015625,289.0761108398437,285.71368408203125,285.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1588737964630127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
