time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989920,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76904296875,0.6844100952148438,0.2769500315189361,0.2558205723762512,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.77081298828125,0.8715525269508362,0.5882493853569031,0.5616255402565002,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7713317871094,0.9990000128746032,1.0,0.6230508089065552,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7701416015625,0.7798098921775818,0.4155697226524353,0.399764746427536,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691650390625,0.6935703158378601,0.2878822684288025,1.3264636993408203,290.7707214355469,291.1499938964844,288.679931640625,285.3781433105469,291.8351745605469,297.1564636230469,291.7744140625,1.0,0.7409326434135437,1.0,1.0,0.4247880578041076,1.0,-3.803640842437744,2.3875298500061035,1.4161109924316406,1.5302726030349731,5.551115123125783e-17,5.551115123125783e-17,0.0,285.31024169921875,284.0,165.46519470214844,-0.0,4991.95458984375,1.0,283.1451416015625,289.0761108398437,285.71368408203125,285.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1588737964630127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88238525390625,0.6832462549209595,0.2759616672992706,0.2549469769001007,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88409423828125,0.8706944584846497,0.5873053073883057,0.5607447624206543,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.9990000128746032,1.0,0.623898446559906,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.7788020372390747,0.41452157497406,0.3987914621829986,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.88250732421875,0.6926117539405823,0.287130206823349,1.323119044303894,290.884033203125,291.1499938964844,288.6471252441406,285.3572998046875,291.9464416503906,297.1644897460937,291.8876037597656,1.0,0.740263819694519,1.0,1.0,0.4435565769672394,1.0,-3.7973477840423584,2.32615327835083,1.4711945056915283,1.47040057182312,5.551115123125783e-17,5.551115123125783e-17,0.0,285.4815979003906,287.0,160.06727600097656,-0.0,4973.97509765625,1.0,283.1449890136719,289.0760803222656,285.6810607910156,285.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.160847395658493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88238525390625,0.6832462549209595,0.2759616672992706,0.2549469769001007,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88409423828125,0.8706944584846497,0.5873053073883057,0.5607447624206543,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.9990000128746032,1.0,0.623898446559906,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.7788020372390747,0.41452157497406,0.3987914621829986,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.88250732421875,0.6926117539405823,0.287130206823349,1.323119044303894,290.884033203125,291.1499938964844,288.6471252441406,285.3572998046875,291.9464416503906,297.1644897460937,291.8876037597656,1.0,0.740263819694519,1.0,1.0,0.4435565769672394,1.0,-3.7973477840423584,2.32615327835083,1.4711945056915283,1.47040057182312,5.551115123125783e-17,5.551115123125783e-17,0.0,285.4815979003906,287.0,160.06727600097656,-0.0,4973.97509765625,1.0,283.1449890136719,289.0760803222656,285.6810607910156,285.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.160847395658493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.6824426054954529,0.2754769921302795,0.254535973072052,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9390563964844,0.8699905276298523,0.586856484413147,0.5603444576263428,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9395446777344,0.9990000128746032,1.0,0.6249560117721558,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9384155273437,0.7780481576919556,0.414006769657135,0.3983319699764251,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9375,0.6919152736663818,0.2867730259895324,1.3216233253479004,290.93896484375,291.1499938964844,288.630615234375,285.3468322753906,292.00018310546875,297.1678466796875,291.9424743652344,1.0,0.7402622699737549,1.0,1.0,0.452940821647644,1.0,-3.795289278030396,2.2970972061157227,1.4981920719146729,1.4418587684631348,5.551115123125783e-17,5.551115123125783e-17,0.0,286.0121765136719,287.0,157.02154541015625,-0.0,4971.12353515625,1.0,283.1449279785156,289.0760498046875,285.6651916503906,285.673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1618039309978485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9787902832031,0.6815318465232849,0.2749775052070617,0.2541313767433166,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9797668457031,0.8691578507423401,0.5863946676254272,0.5599574446678162,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98004150390625,0.9990000128746032,1.0,0.6263096928596497,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.7771753072738647,0.4134763479232788,0.3978786766529083,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9788818359375,0.6911143660545349,0.2864101231098175,1.320186972618103,290.9797058105469,291.1499938964844,288.614013671875,285.3363647460937,292.0251159667969,297.1705017089844,291.981689453125,1.0,0.7404183149337769,1.0,1.0,0.4576820135116577,1.0,-3.793690443038941,2.281483888626098,1.5122065544128418,1.4266310930252075,5.551115123125783e-17,5.551115123125783e-17,0.0,286.755615234375,290.0,132.6370849609375,-0.0,4971.1064453125,1.0,283.1448669433594,289.0760192871094,285.6495666503906,285.6578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1626835763454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.6792270541191101,0.2737581431865692,0.2531926333904266,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339050292969,0.8669725656509399,0.5851946473121643,0.559011697769165,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341186523437,0.9990000128746032,1.0,0.6299737095832825,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.7749457955360413,0.4121883511543274,0.3968315720558166,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.033203125,0.6890655159950256,0.285520076751709,1.3168929815292358,291.03387451171875,291.1499938964844,288.5804138183594,285.3153686523437,292.06658935546875,297.1716003417969,292.0354309082031,1.0,0.7410094738006592,1.0,1.0,0.467164397239685,1.0,-3.790608167648315,2.252621650695801,1.537986397743225,1.398547649383545,5.551115123125783e-17,5.551115123125783e-17,0.0,288.8485107421875,293.0,91.92903900146484,-0.0,4975.3515625,1.0,283.1447448730469,289.07598876953125,285.6191101074219,285.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639162302017212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.6792270541191101,0.2737581431865692,0.2531926333904266,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339050292969,0.8669725656509399,0.5851946473121643,0.559011697769165,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341186523437,0.9990000128746032,1.0,0.6299737095832825,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.7749457955360413,0.4121883511543274,0.3968315720558166,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.033203125,0.6890655159950256,0.285520076751709,1.3168929815292358,291.03387451171875,291.1499938964844,288.5804138183594,285.3153686523437,292.06658935546875,297.1716003417969,292.0354309082031,1.0,0.7410094738006592,1.0,1.0,0.467164397239685,1.0,-3.790608167648315,2.252621650695801,1.537986397743225,1.398547649383545,5.551115123125783e-17,5.551115123125783e-17,0.0,288.8485107421875,293.0,91.92903900146484,-0.0,4975.3515625,1.0,283.1447448730469,289.07598876953125,285.6191101074219,285.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639162302017212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.078125,0.6763709783554077,0.2722850143909454,0.2520365715026855,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.8642284274101257,0.5836836695671082,0.5577797889709473,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0789794921875,0.9990000128746032,1.0,0.6345959901809692,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.772182285785675,0.4106270372867584,0.3955408036708832,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07818603515625,0.6864935159683228,0.2844069600105285,1.3127083778381348,291.0787353515625,291.1499938964844,288.5462951660156,285.2942810058594,292.1048278808594,297.1684265136719,292.080078125,1.0,0.7417505979537964,1.0,1.0,0.4766468107700348,1.0,-3.786708831787109,2.224050760269165,1.5626580715179443,1.370944619178772,5.551115123125783e-17,5.551115123125783e-17,0.0,291.51123046875,281.0,70.95744323730469,-0.0,4980.861328125,1.0,283.14459228515625,289.0759582519531,285.58953857421875,285.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647524833679199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.078125,0.6763709783554077,0.2722850143909454,0.2520365715026855,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.8642284274101257,0.5836836695671082,0.5577797889709473,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0789794921875,0.9990000128746032,1.0,0.6345959901809692,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785217285156,0.772182285785675,0.4106270372867584,0.3955408036708832,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07818603515625,0.6864935159683228,0.2844069600105285,1.3127083778381348,291.0787353515625,291.1499938964844,288.5462951660156,285.2942810058594,292.1048278808594,297.1684265136719,292.080078125,1.0,0.7417505979537964,1.0,1.0,0.4766468107700348,1.0,-3.786708831787109,2.224050760269165,1.5626580715179443,1.370944619178772,5.551115123125783e-17,5.551115123125783e-17,0.0,291.51123046875,281.0,70.95744323730469,-0.0,4980.861328125,1.0,283.14459228515625,289.0759582519531,285.58953857421875,285.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647524833679199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09423828125,0.6761208176612854,0.2705255150794983,0.2504631280899048,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943298339844,0.8648394346237183,0.5818197131156921,0.5560582876205444,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.6312938928604126,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.7723835110664368,0.4087491631507873,0.3937866687774658,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0942687988281,0.6866092681884766,0.2830206453800201,1.3064954280853271,291.0943298339844,291.1499938964844,288.5115051269531,285.2730407714844,292.1027526855469,297.1628723144531,292.0943908691406,1.0,0.7378285527229309,1.0,1.0,0.4796759486198425,1.0,-3.769208908081055,2.2050321102142334,1.5641767978668213,1.3561828136444092,5.551115123125783e-17,5.551115123125783e-17,0.0,288.6063842773437,269.0,32.413108825683594,-0.0,4910.4248046875,1.0,283.1444702148437,289.075927734375,285.5607604980469,285.5683288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652122586965561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09423828125,0.6761208176612854,0.2705255150794983,0.2504631280899048,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943298339844,0.8648394346237183,0.5818197131156921,0.5560582876205444,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.6312938928604126,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.7723835110664368,0.4087491631507873,0.3937866687774658,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0942687988281,0.6866092681884766,0.2830206453800201,1.3064954280853271,291.0943298339844,291.1499938964844,288.5115051269531,285.2730407714844,292.1027526855469,297.1628723144531,292.0943908691406,1.0,0.7378285527229309,1.0,1.0,0.4796759486198425,1.0,-3.769208908081055,2.2050321102142334,1.5641767978668213,1.3561828136444092,5.551115123125783e-17,5.551115123125783e-17,0.0,288.6063842773437,269.0,32.413108825683594,-0.0,4910.4248046875,1.0,283.1444702148437,289.075927734375,285.5607604980469,285.5683288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652122586965561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.6773709654808044,0.2684624791145324,0.2484935671091079,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.8674672842025757,0.5795525908470154,0.5538310408592224,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.9990000128746032,1.0,0.6230707168579102,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.7743406295776367,0.4065244197845459,0.3915786743164062,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.6882985830307007,0.2813500761985779,1.2983993291854858,291.0963134765625,291.1499938964844,288.4759216308594,285.2516174316406,292.0982666015625,297.15753173828125,292.09619140625,1.0,0.7312818765640259,1.0,1.0,0.4827050864696502,1.0,-3.741875410079956,2.1810548305511475,1.5608208179473877,1.3384820222854614,5.551115123125783e-17,5.551115123125783e-17,0.0,282.1998291015625,272.0,11.523748397827148,-0.0,4789.685546875,1.0,283.1443176269531,289.0758972167969,285.53271484375,285.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652588993310928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.6773709654808044,0.2684624791145324,0.2484935671091079,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.8674672842025757,0.5795525908470154,0.5538310408592224,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.9990000128746032,1.0,0.6230707168579102,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.7743406295776367,0.4065244197845459,0.3915786743164062,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963134765625,0.6882985830307007,0.2813500761985779,1.2983993291854858,291.0963134765625,291.1499938964844,288.4759216308594,285.2516174316406,292.0982666015625,297.15753173828125,292.09619140625,1.0,0.7312818765640259,1.0,1.0,0.4827050864696502,1.0,-3.741875410079956,2.1810548305511475,1.5608208179473877,1.3384820222854614,5.551115123125783e-17,5.551115123125783e-17,0.0,282.1998291015625,272.0,11.523748397827148,-0.0,4789.685546875,1.0,283.1443176269531,289.0758972167969,285.53271484375,285.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652588993310928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.6771361231803894,0.2673604786396026,0.2474823743104934,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.095458984375,0.8677523136138916,0.5783195495605469,0.5526602268218994,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.095458984375,0.9990000128746032,1.0,0.6211428642272949,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.7743836045265198,0.4053249657154083,0.3904310464859009,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.6882705688476562,0.2804467976093292,1.2942339181900024,291.095458984375,291.1499938964844,288.45782470703125,285.2408447265625,292.0958251953125,297.1550598144531,292.0953063964844,1.0,0.729284942150116,1.0,1.0,0.4842196404933929,1.0,-3.730523109436035,2.170509099960327,1.560013771057129,1.330333948135376,5.551115123125783e-17,5.551115123125783e-17,0.0,280.4530029296875,272.0,5.57666540145874,-0.0,4745.845703125,1.0,283.1442565917969,289.07586669921875,285.5189514160156,285.5262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652075052261352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.09283447265625,0.6763705015182495,0.2662111818790436,0.2464647591114044,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926818847656,0.867393970489502,0.5770238637924194,0.5514670014381409,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926513671875,0.9990000128746032,1.0,0.6205680966377258,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.7738442420959473,0.4040689766407013,0.3892672657966614,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09283447265625,0.6877022981643677,0.2794975340366363,1.2900432348251345,291.0927124023437,291.1499938964844,288.439453125,285.2300109863281,292.090087890625,297.1517333984375,292.09234619140625,1.0,0.7277234792709351,1.0,1.0,0.485219657421112,1.0,-3.720725774765015,2.162139892578125,1.5585860013961792,1.324140548706055,5.551115123125783e-17,5.551115123125783e-17,0.0,279.6194152832031,275.0,-0.8144978880882263,-0.0,4712.478515625,1.0,283.1441955566406,289.07586669921875,285.5053100585937,285.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1651224195957183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823059082031,0.6738117933273315,0.2637546062469482,0.2443461716175079,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08209228515625,0.8654664158821106,0.574226975440979,0.5489495396614075,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08203125,0.9990000128746032,1.0,0.6218678951263428,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0821838378906,0.7716572880744934,0.4013708531856537,0.3868263065814972,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.6855164766311646,0.2774380445480346,1.2812472581863403,291.0821228027344,291.1499938964844,288.4020080566406,285.20819091796875,292.0763244628906,297.14190673828125,292.0816345214844,1.0,0.725574254989624,1.0,1.0,0.4872196912765503,1.0,-3.703187942504883,2.146815776824951,1.5563721656799316,1.3127416372299194,5.551115123125783e-17,5.551115123125783e-17,0.0,279.5507507324219,278.0,-10.558942794799805,-0.0,4662.12841796875,1.0,283.14404296875,289.0758361816406,285.4784545898437,285.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648458540439605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823059082031,0.6738117933273315,0.2637546062469482,0.2443461716175079,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08209228515625,0.8654664158821106,0.574226975440979,0.5489495396614075,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08203125,0.9990000128746032,1.0,0.6218678951263428,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0821838378906,0.7716572880744934,0.4013708531856537,0.3868263065814972,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.6855164766311646,0.2774380445480346,1.2812472581863403,291.0821228027344,291.1499938964844,288.4020080566406,285.20819091796875,292.0763244628906,297.14190673828125,292.0816345214844,1.0,0.725574254989624,1.0,1.0,0.4872196912765503,1.0,-3.703187942504883,2.146815776824951,1.5563721656799316,1.3127416372299194,5.551115123125783e-17,5.551115123125783e-17,0.0,279.5507507324219,278.0,-10.558942794799805,-0.0,4662.12841796875,1.0,283.14404296875,289.0758361816406,285.4784545898437,285.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648458540439605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.068603515625,0.6703162789344788,0.2611132860183716,0.2421056628227234,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.068359375,0.8624503016471863,0.5711803436279297,0.5462436079978943,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682983398437,0.9990000128746032,1.0,0.6253419518470764,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0684509277344,0.7684630751609802,0.398441880941391,0.3842158019542694,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.068603515625,0.6823491454124451,0.2751690745353699,1.2717554569244385,291.0683898925781,291.1499938964844,288.3634338378906,285.1861267089844,292.0605163574219,297.1287536621094,292.0678100585937,1.0,0.7242096662521362,1.0,1.0,0.4892196953296661,1.0,-3.686854600906372,2.132257461547852,1.5545969009399414,1.301863431930542,5.551115123125783e-17,5.551115123125783e-17,0.0,280.8792419433594,281.0,-16.486780166625977,-0.0,4624.361328125,1.0,283.1439208984375,289.0757751464844,285.4520568847656,285.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1644782721996307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.068603515625,0.6703162789344788,0.2611132860183716,0.2421056628227234,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.068359375,0.8624503016471863,0.5711803436279297,0.5462436079978943,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682983398437,0.9990000128746032,1.0,0.6253419518470764,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0684509277344,0.7684630751609802,0.398441880941391,0.3842158019542694,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.068603515625,0.6823491454124451,0.2751690745353699,1.2717554569244385,291.0683898925781,291.1499938964844,288.3634338378906,285.1861267089844,292.0605163574219,297.1287536621094,292.0678100585937,1.0,0.7242096662521362,1.0,1.0,0.4892196953296661,1.0,-3.686854600906372,2.132257461547852,1.5545969009399414,1.301863431930542,5.551115123125783e-17,5.551115123125783e-17,0.0,280.8792419433594,281.0,-16.486780166625977,-0.0,4624.361328125,1.0,283.1439208984375,289.0757751464844,285.4520568847656,285.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1644782721996307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0565185546875,0.6662513017654419,0.2583105266094208,0.2397444546222686,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0563049316406,0.8587892055511475,0.5679240226745605,0.5433610081672668,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562438964844,0.9990000128746032,1.0,0.6301159262657166,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.056396484375,0.7646610736846924,0.3953126072883606,0.3814396262168884,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0564880371094,0.6785603761672974,0.2727116346359253,1.261539101600647,291.05633544921875,291.1499938964844,288.3236389160156,285.1637268066406,292.04931640625,297.1134948730469,292.0558776855469,1.0,0.7232411503791809,1.0,1.0,0.4922898411750793,1.0,-3.670657157897949,2.1152267456054688,1.5554306507110596,1.2884997129440308,5.551115123125783e-17,5.551115123125783e-17,0.0,283.031982421875,284.0,-15.89583683013916,-0.0,4592.3935546875,1.0,283.143798828125,289.07574462890625,285.42608642578125,285.43292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640847623348236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0565185546875,0.6662513017654419,0.2583105266094208,0.2397444546222686,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0563049316406,0.8587892055511475,0.5679240226745605,0.5433610081672668,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562438964844,0.9990000128746032,1.0,0.6301159262657166,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.056396484375,0.7646610736846924,0.3953126072883606,0.3814396262168884,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0564880371094,0.6785603761672974,0.2727116346359253,1.261539101600647,291.05633544921875,291.1499938964844,288.3236389160156,285.1637268066406,292.04931640625,297.1134948730469,292.0558776855469,1.0,0.7232411503791809,1.0,1.0,0.4922898411750793,1.0,-3.670657157897949,2.1152267456054688,1.5554306507110596,1.2884997129440308,5.551115123125783e-17,5.551115123125783e-17,0.0,283.031982421875,284.0,-15.89583683013916,-0.0,4592.3935546875,1.0,283.143798828125,289.07574462890625,285.42608642578125,285.43292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640847623348236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04461669921875,0.6618700623512268,0.2553729712963104,0.2372763007879257,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444030761719,0.854781985282898,0.5644993782043457,0.5403332114219666,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443420410156,0.9990000128746032,1.0,0.635627031326294,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.7605236768722534,0.3920164108276367,0.3785197138786316,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0445861816406,0.6744041442871094,0.270095556974411,1.2506754398345947,291.0444030761719,291.1499938964844,288.2825012207031,285.1410522460937,292.0371398925781,297.0971374511719,292.0439453125,1.0,0.722448468208313,1.0,1.0,0.4953600168228149,1.0,-3.65409255027771,2.098037004470825,1.5560554265975952,1.2750654220581057,5.551115123125783e-17,5.551115123125783e-17,0.0,285.65252685546875,272.0,-16.122468948364258,-0.0,4562.5380859375,1.0,283.1436462402344,289.0757141113281,285.40045166015625,285.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1637068390846252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04461669921875,0.6618700623512268,0.2553729712963104,0.2372763007879257,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444030761719,0.854781985282898,0.5644993782043457,0.5403332114219666,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443420410156,0.9990000128746032,1.0,0.635627031326294,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.7605236768722534,0.3920164108276367,0.3785197138786316,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0445861816406,0.6744041442871094,0.270095556974411,1.2506754398345947,291.0444030761719,291.1499938964844,288.2825012207031,285.1410522460937,292.0371398925781,297.0971374511719,292.0439453125,1.0,0.722448468208313,1.0,1.0,0.4953600168228149,1.0,-3.65409255027771,2.098037004470825,1.5560554265975952,1.2750654220581057,5.551115123125783e-17,5.551115123125783e-17,0.0,285.65252685546875,272.0,-16.122468948364258,-0.0,4562.5380859375,1.0,283.1436462402344,289.0757141113281,285.40045166015625,285.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1637068390846252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0386657714844,0.6606963276863098,0.2538434565067291,0.2359216064214706,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384521484375,0.854087233543396,0.562713623046875,0.53868168592453,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0383605957031,0.9990000128746032,1.0,0.6352695226669312,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.7596068978309631,0.3902957737445831,0.3769223988056183,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03863525390625,0.6733817458152771,0.2687195241451263,1.2446085214614868,291.0384521484375,291.1499938964844,288.26141357421875,285.1295471191406,292.0307006835937,297.0888061523437,292.03790283203125,1.0,0.7201183438301086,1.0,1.0,0.4968950748443603,1.0,-3.6408419609069824,2.086627960205078,1.5542138814926147,1.2668440341949463,5.551115123125783e-17,5.551115123125783e-17,0.0,284.8045959472656,272.0,-16.31609535217285,-0.0,4520.4833984375,1.0,283.1435852050781,289.0757141113281,285.3877258300781,285.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635170727968216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339050292969,0.6600856184959412,0.2522850930690765,0.2344908267259597,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0338134765625,0.8541294932365417,0.560889720916748,0.5369420647621155,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337829589844,0.9990000128746032,1.0,0.63312166929245,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0338439941406,0.7593336701393127,0.3885367810726166,0.3752369284629822,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339050292969,0.6729487776756287,0.2673095166683197,1.2381389141082764,291.0338134765625,291.1499938964844,288.23992919921875,285.11798095703125,292.02783203125,297.0815124511719,292.0334777832031,1.0,0.7170162796974182,1.0,1.0,0.4990695416927337,1.0,-3.624638319015503,2.072141408920288,1.5524967908859253,1.2560756206512451,5.551115123125783e-17,5.551115123125783e-17,0.0,282.6957702636719,260.0,-13.903035163879396,-0.0,4462.7890625,1.0,283.1435241699219,289.07568359375,285.37506103515625,285.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633328646421432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0282287597656,0.6599611639976501,0.2491250038146972,0.2315003275871276,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.8556582927703857,0.557176411151886,0.5333057641983032,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281066894531,0.9990000128746032,1.0,0.6253916025161743,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281677246094,0.7600384950637817,0.3849460780620575,0.3717030882835388,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281982421875,0.673234760761261,0.2644349634647369,1.2244971990585327,291.02813720703125,291.1499938964844,288.19580078125,285.0945129394531,292.0234680175781,297.0703125,292.0278015136719,1.0,0.709038496017456,1.0,1.0,0.5034184455871582,1.0,-3.5867116451263428,2.040095806121826,1.5466159582138062,1.232650876045227,5.551115123125783e-17,5.551115123125783e-17,0.0,276.1257629394531,263.0,-9.243267059326172,-0.0,4319.50341796875,1.0,283.14337158203125,289.0756530761719,285.34991455078125,285.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630243360996246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0282287597656,0.6599611639976501,0.2491250038146972,0.2315003275871276,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.8556582927703857,0.557176411151886,0.5333057641983032,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281066894531,0.9990000128746032,1.0,0.6253916025161743,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281677246094,0.7600384950637817,0.3849460780620575,0.3717030882835388,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281982421875,0.673234760761261,0.2644349634647369,1.2244971990585327,291.02813720703125,291.1499938964844,288.19580078125,285.0945129394531,292.0234680175781,297.0703125,292.0278015136719,1.0,0.709038496017456,1.0,1.0,0.5034184455871582,1.0,-3.5867116451263428,2.040095806121826,1.5466159582138062,1.232650876045227,5.551115123125783e-17,5.551115123125783e-17,0.0,276.1257629394531,263.0,-9.243267059326172,-0.0,4319.50341796875,1.0,283.14337158203125,289.0756530761719,285.34991455078125,285.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630243360996246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.6579604744911194,0.0,0.2286075949668884,296.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.8548167943954468,0.0,0.529742956161499,297.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.9990000128746032,0.0,0.6230912208557129,296.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.7586215138435364,0.0,0.3682375252246856,296.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.6715471148490906,0.0,1.2113258838653564,291.0228271484375,294.1499938964844,288.1499938964844,285.0706481933594,292.0189208984375,297.0614318847656,292.0225524902344,0.0,0.0,1.0,1.0,0.507767379283905,1.0,-3.5561463832855225,2.012608528137207,1.5435378551483154,1.211842060089111,0.0,0.0,0.0,273.2641296386719,60.0,-7.430524826049805,-0.0,4220.75146484375,0.0,283.14324951171875,289.0756225585937,285.3249206542969,285.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.6579604744911194,0.0,0.2286075949668884,296.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.8548167943954468,0.0,0.529742956161499,297.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.9990000128746032,0.0,0.6230912208557129,296.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.7586215138435364,0.0,0.3682375252246856,296.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.6715471148490906,0.0,1.2113258838653564,291.0228271484375,294.1499938964844,288.1499938964844,285.0706481933594,292.0189208984375,297.0614318847656,292.0225524902344,0.0,0.0,1.0,1.0,0.507767379283905,1.0,-3.5561463832855225,2.012608528137207,1.5435378551483154,1.211842060089111,0.0,0.0,0.0,273.2641296386719,60.0,-7.430524826049805,-0.0,4220.75146484375,0.0,283.14324951171875,289.0756225585937,285.3249206542969,285.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.0007944634417071,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.0008366130641661,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0006179196643643,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,0.0008366121328435,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,0.0039685126394033,291.2630920410156,294.1499938964844,288.1072998046875,285.0481262207031,291.80181884765625,295.95367431640625,292.1395568847656,0.0,0.0,0.6428335309028625,0.6428335309028625,0.6835763454437256,1.0,-0.0084811504930257,0.0083766309544444,0.0001045200551743,-0.0108504798263311,0.0,0.0,0.0,-0.0448998883366584,60.0,21.69272422790528,-0.0,-4.888634521194035e-06,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8993519581328504e-24,-2.736648094810523e-23,-9.242224839498382e-28,2.048175793606019e-17,2.047830859290585e-17,3.4494481675098284e-21,0.0,0.0,-0.0,0.0,0.0,1.8635588017362877e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,0.0009006725740619,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.0007624253630638,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,0.0005631248932331,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,0.0014168156776577,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.004754233174026,291.2636413574219,294.1499938964844,288.1020202636719,285.0453186035156,291.7401123046875,295.7976379394531,292.132568359375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7046604156494141,1.0,-0.0088238883763551,0.0081389155238866,0.0006849723868072,-0.0111756147816777,0.0,0.0,0.0,-0.0468676500022411,60.0,12.824971199035645,-0.0,-6.927474260010058e-06,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4526622090178245e-27,-1.6296695336459916e-26,-5.984622672126744e-30,4.749721121706544e-18,4.746352015071616e-18,3.3690072763197477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.00011830648873,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,0.0001555753988213,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,0.0001481079088989,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,0.0001382296759402,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23504638671875,0.0,0.0,0.000598401937168,291.2646179199219,294.1499938964844,288.0771179199219,285.0317687988281,291.5998229980469,294.88592529296875,292.1141357421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.803106963634491,1.0,-0.0013909124536439,0.0030515799298882,-0.0016606675926595,-0.0148757696151733,0.0,0.0,0.0,-0.0093000140041112,60.0,-3.4486749172210693,-0.0,-1.318783375836574e-07,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1159606811304738e-43,2.9847657290118604e-43,6.445972935894162e-44,-1.5552483471747235e-20,-1.2597076195226804e-20,-2.955407478468822e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,9.528215741738676e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,0.0001008692634059,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,7.507152622565627e-05,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0001005714657367,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0004760821466334,291.2648620605469,294.1499938964844,288.0516052246094,285.0177001953125,291.5647888183594,293.93701171875,292.1073303222656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9015534520149232,1.0,-0.00101784162689,0.0007574845803901,0.0002603569882921,-0.0170916300266981,0.0,0.0,0.0,-0.0081448322162032,60.0,-3.3534581661224365,-0.0,-7.062431706117422e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.699185467994564e-21,4.428299696295913e-21,4.270885367801868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
