time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991900,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,9.4871167675592e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,9.990779653890058e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,7.379503222182393e-05,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.990589023800568e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,0.0004739023570436,291.2650451660156,294.1499938964844,288.0255126953125,285.0030517578125,291.53302001953125,293.11376953125,292.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011234940961,3.397891745748893e-08,0.001011200947687,-0.0178248006850481,0.0,0.0,0.0,-0.0083658611401915,60.0,-3.018263101577759,-0.0,-6.971170307679131e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.810978443104966e-21,4.405940778156406e-21,4.40503766494856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,9.486266935709864e-05,297.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,9.989592217607424e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,7.378312875516713e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,9.98956456896849e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.0004738591669593,291.2652587890625,294.1499938964844,287.9989013671875,284.9879455566406,291.5013427734375,292.4024353027344,292.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110627627,7.1582375582579524e-09,0.00101105554495,-0.0178035348653793,0.0,0.0,0.0,-0.0083611337468028,60.0,-2.9039580821990967,-0.0,-6.96972577429733e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811607714293617e-21,4.405813550669612e-21,4.405794163624005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,9.48494634940289e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,9.988193778553978e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,7.377273141173646e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.988170495489612e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.0004737931885756,291.2655639648437,294.1499938964844,287.9441223144531,284.95623779296875,291.4381408691406,291.2539367675781,292.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.873618602752685,-0.0,-6.967727017581637e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811620638990688e-21,4.405810319495344e-21,4.405810723392128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,9.48494634940289e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,9.988193778553978e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,7.377273141173646e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.988170495489612e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.0004737931885756,291.2655639648437,294.1499938964844,287.9441223144531,284.95623779296875,291.4381408691406,291.2539367675781,292.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.873618602752685,-0.0,-6.967727017581637e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811620638990688e-21,4.405810319495344e-21,4.405810723392128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,9.483558096690103e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,9.986730583477764e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,7.376191933872178e-05,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,9.9867073004134e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0004737238341476,291.265869140625,294.1499938964844,287.88751220703125,284.9227600097656,291.37506103515625,290.3908996582031,292.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.9034440517425537,-0.0,-6.965634469224824e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405810319495344e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,9.483558096690103e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,9.986730583477764e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,7.376191933872178e-05,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,9.9867073004134e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0004737238341476,291.265869140625,294.1499938964844,287.88751220703125,284.9227600097656,291.37506103515625,290.3908996582031,292.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.9034440517425537,-0.0,-6.965634469224824e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405810319495344e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.482095629209653e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,9.985190263250844e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,7.37505397410132e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,9.985166980186476e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,0.0004736507835332,291.2660827636719,294.1499938964844,287.8291931152344,284.8876953125,291.3121032714844,289.73779296875,292.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.941366910934448,-0.0,-6.963433918372175e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.482095629209653e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,9.985190263250844e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,7.37505397410132e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,9.985166980186476e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,0.0004736507835332,291.2660827636719,294.1499938964844,287.8291931152344,284.8876953125,291.3121032714844,289.73779296875,292.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.941366910934448,-0.0,-6.963433918372175e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375183105469,0.0,0.0,9.480558946961536e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,9.983569907490164e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,7.373857079073787e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,9.98354735202156e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0004735740076284,291.2662658691406,294.1499938964844,287.7694396972656,284.8512268066406,291.2492370605469,289.2391357421875,292.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.981120347976685,-0.0,-6.961124654480956e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375183105469,0.0,0.0,9.480558946961536e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,9.983569907490164e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,7.373857079073787e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,9.98354735202156e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0004735740076284,291.2662658691406,294.1499938964844,287.7694396972656,284.8512268066406,291.2492370605469,289.2391357421875,292.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.981120347976685,-0.0,-6.961124654480956e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,9.47976077441126e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431640625,0.0,0.0,9.982729534385726e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,7.373236439889297e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,9.982706978917122e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,0.0004735341353807,291.2663269042969,294.1499938964844,287.73907470703125,284.83251953125,291.21783447265625,289.0345153808594,292.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-3.0013668537139893,-0.0,-6.9599273899712e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,9.478942956775428e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,9.981868061004208e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,7.372599793598056e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,9.981845505535604e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0004734933027066,291.2663879394531,294.1499938964844,287.7084045410156,284.8135070800781,291.1864318847656,288.8542175292969,292.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-3.021810293197632,-0.0,-6.958700993209277e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,9.4772462034598e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,9.98007963062264e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,7.37127847969532e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,9.980057802749798e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,0.0004734085232485,291.2664489746094,294.1499938964844,287.64630126953125,284.7747497558594,291.1236267089844,288.5530090332031,292.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-3.0632030963897705,-0.0,-6.956159381843463e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,9.4772462034598e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,9.98007963062264e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,7.37127847969532e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,9.980057802749798e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,0.0004734085232485,291.2664489746094,294.1499938964844,287.64630126953125,284.7747497558594,291.1236267089844,288.5530090332031,292.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-3.0632030963897705,-0.0,-6.956159381843463e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,9.475464321440086e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.97820170596242e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,7.369891682174057e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,9.978179878089576e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0004733194946311,291.2664794921875,294.1499938964844,287.5833435058594,284.735107421875,291.06085205078125,288.3134765625,292.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-3.105153799057007,-0.0,-6.953493425498891e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,9.475464321440086e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.97820170596242e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,7.369891682174057e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,9.978179878089576e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0004733194946311,291.2664794921875,294.1499938964844,287.5833435058594,284.735107421875,291.06085205078125,288.3134765625,292.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-3.105153799057007,-0.0,-6.953493425498891e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.47359440033324e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,9.97623210423626e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,7.368435763055459e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.976210276363418e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0004732261004392,291.2664489746094,294.1499938964844,287.51971435546875,284.6947937011719,290.9980773925781,288.1195068359375,292.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-3.147528171539306,-0.0,-6.950700282004618e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.47359440033324e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,9.97623210423626e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,7.368435763055459e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.976210276363418e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0004732261004392,291.2664489746094,294.1499938964844,287.51971435546875,284.6947937011719,290.9980773925781,288.1195068359375,292.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-3.147528171539306,-0.0,-6.950700282004618e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,9.47163498494774e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,9.974167915061116e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,7.366910722339526e-05,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,9.974146087188274e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,0.0004731281951535,291.2663879394531,294.1499938964844,287.4555969238281,284.6539611816406,290.935302734375,287.9591064453125,292.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-3.1901917457580566,-0.0,-6.947776398646965e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,9.47163498494774e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,9.974167915061116e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,7.366910722339526e-05,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,9.974146087188274e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,0.0004731281951535,291.2663879394531,294.1499938964844,287.4555969238281,284.6539611816406,290.935302734375,287.9591064453125,292.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-3.1901917457580566,-0.0,-6.947776398646965e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,9.470621444052084e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,9.973099804483354e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,7.366122008534148e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,9.973078704206272e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,0.0004730775544885,291.266357421875,294.1499938964844,287.4234313964844,284.6333923339844,290.9039306640625,287.888671875,292.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-3.211590051651001,-0.0,-6.94626578479074e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,9.469584620092064e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,9.972007683245464e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,7.365315104834735e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,9.971986582968384e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,0.000473025807878,291.26629638671875,294.1499938964844,287.3912353515625,284.6127624511719,290.8725280761719,287.82354736328125,292.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-3.233010768890381,-0.0,-6.944721775425934e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,9.467445488553494e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,9.969754319172353e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,7.36365036573261e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,9.969733218895271e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,0.0004729189386125,291.2661437988281,294.1499938964844,287.3268127441406,284.5714416503906,290.8097229003906,287.7063293457031,292.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-3.2758500576019287,-0.0,-6.941537122884256e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,9.467445488553494e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,9.969754319172353e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,7.36365036573261e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,9.969733218895271e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,0.0004729189386125,291.2661437988281,294.1499938964844,287.3268127441406,284.5714416503906,290.8097229003906,287.7063293457031,292.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-3.2758500576019287,-0.0,-6.941537122884256e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24005126953125,0.0,0.0,9.465219045523554e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,9.96740855043754e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,7.361917960224673e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,9.96738817775622e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,0.0004728077328763,291.2659606933594,294.1499938964844,287.26251220703125,284.5301818847656,290.7469177246094,287.602783203125,292.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-3.3185763359069824,-0.0,-6.938225993735615e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24005126953125,0.0,0.0,9.465219045523554e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,9.96740855043754e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,7.361917960224673e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,9.96738817775622e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,0.0004728077328763,291.2659606933594,294.1499938964844,287.26251220703125,284.5301818847656,290.7469177246094,287.602783203125,292.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-3.3185763359069824,-0.0,-6.938225993735615e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,9.462910384172574e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,9.96497692540288e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.360121526289731e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,9.96495655272156e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004726923943962,291.2657165527344,294.1499938964844,287.19854736328125,284.4891052246094,290.68408203125,287.509521484375,292.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-3.3610544204711914,-0.0,-6.934795493407364e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,9.462910384172574e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,9.96497692540288e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.360121526289731e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,9.96495655272156e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004726923943962,291.2657165527344,294.1499938964844,287.19854736328125,284.4891052246094,290.68408203125,287.509521484375,292.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-3.3610544204711914,-0.0,-6.934795493407364e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,9.460525325266644e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.96246380964294e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,7.358264701906592e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,9.96244343696162e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0004725732142105,291.2654724121094,294.1499938964844,287.1351013183594,284.44842529296875,290.6212463378906,287.4239807128906,292.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-3.4031498432159424,-0.0,-6.931254148412337e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,9.460525325266644e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.96246380964294e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,7.358264701906592e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,9.96244343696162e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0004725732142105,291.2654724121094,294.1499938964844,287.1351013183594,284.44842529296875,290.6212463378906,287.4239807128906,292.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-3.4031498432159424,-0.0,-6.931254148412337e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,9.459300054004416e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.961173054762185e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,7.357311551459134e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.961152682080864e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24102783203125,0.0,0.0,0.0004725120088551,291.26531982421875,294.1499938964844,287.1036376953125,284.4283142089844,290.58984375,287.383544921875,292.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-3.424011945724488,-0.0,-6.929436580094261e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,9.458047134103252e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.959853196050972e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,7.356336573138833e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.959832823369652e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0004724494356196,291.26513671875,294.1499938964844,287.0723876953125,284.4083557128906,290.5584411621094,287.34442138671875,292.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-3.444725751876831,-0.0,-6.92757851084025e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,9.45544452406466e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.957111615221947e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,7.354310946539044e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.957091970136388e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,0.0004723194288089,291.2648010253906,294.1499938964844,287.0106201171875,284.3690490722656,290.4956359863281,287.2694396972656,292.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-3.485635042190552,-0.0,-6.92372239541328e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,9.45544452406466e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.957111615221947e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,7.354310946539044e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.957091970136388e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,0.0004723194288089,291.2648010253906,294.1499938964844,287.0106201171875,284.3690490722656,290.4956359863281,287.2694396972656,292.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-3.485635042190552,-0.0,-6.92372239541328e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.452697122469544e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.954217966878788e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,7.352173270191997e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.954198321793228e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,0.0004721822042483,291.2644348144531,294.1499938964844,286.95001220703125,284.3306884765625,290.43292236328125,287.1982421875,292.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-3.5257315635681152,-0.0,-6.919655959336525e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.452697122469544e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.954217966878788e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,7.352173270191997e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.954198321793228e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,0.0004721822042483,291.2644348144531,294.1499938964844,286.95001220703125,284.3306884765625,290.43292236328125,287.1982421875,292.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-3.5257315635681152,-0.0,-6.919655959336525e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.449798380956054e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,9.951164247468114e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.3499177233316e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.951145329978316e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,0.000472037383588,291.2640075683594,294.1499938964844,286.89068603515625,284.29345703125,290.3702392578125,287.130126953125,292.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-3.5648727416992188,-0.0,-6.91536996555442e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.449798380956054e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,9.951164247468114e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.3499177233316e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.951145329978316e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411499023437,0.0,0.0,0.000472037383588,291.2640075683594,294.1499938964844,286.89068603515625,284.29345703125,290.3702392578125,287.130126953125,292.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-3.5648727416992188,-0.0,-6.91536996555442e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24053955078125,0.0,0.0,9.446751937502996e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,9.947954822564498e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,7.3475472163409e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,9.947936632670462e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,0.0004718851996585,291.2635498046875,294.1499938964844,286.8329467773437,284.257568359375,290.3076477050781,287.0647277832031,292.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-3.602920055389404,-0.0,-6.91086867732338e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
