time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994240,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24053955078125,0.0,0.0,9.446751937502996e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,9.947954822564498e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,7.3475472163409e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,9.947936632670462e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,0.0004718851996585,291.2635498046875,294.1499938964844,286.8329467773437,284.257568359375,290.3076477050781,287.0647277832031,292.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-3.602920055389404,-0.0,-6.91086867732338e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,9.445177420275286e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,9.946296631824224e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456970214844,0.0,0.0,7.346321945078671e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,9.946277714334428e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,0.0004718065611086,291.2633056640625,294.1499938964844,286.8046875,284.2401733398437,290.2763977050781,287.032958984375,292.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-3.621490716934204,-0.0,-6.908544492034707e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,9.443572344025596e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,9.944605699274688e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,7.345073390752077e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,9.944587509380654e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0004717263509519,291.2630615234375,294.1499938964844,286.7768859863281,284.2231750488281,290.2452087402344,287.00177001953125,292.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-3.639738321304321,-0.0,-6.906175542553683e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,9.440283611183986e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,9.941141615854576e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,7.342514436459169e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,9.94112342596054e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.000471562059829,291.2625427246094,294.1499938964844,286.7228088378906,284.1905212402344,290.1828918457031,286.9410705566406,292.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060826316475,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-3.6752004623413086,-0.0,-6.90132466729665e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,9.440283611183986e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,9.941141615854576e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,7.342514436459169e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,9.94112342596054e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.000471562059829,291.2625427246094,294.1499938964844,286.7228088378906,284.1905212402344,290.1828918457031,286.9410705566406,292.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060826316475,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-3.6752004623413086,-0.0,-6.90132466729665e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,9.436917025595903e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,9.937596041709185e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,7.339895819313824e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,9.937577851815148e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004713939270004,291.2619934082031,294.1499938964844,286.6708374023437,284.15972900390625,290.1207580566406,286.8825988769531,292.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.7091777324676514,-0.0,-6.896362947372836e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,9.436917025595903e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,9.937596041709185e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,7.339895819313824e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,9.937577851815148e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0004713939270004,291.2619934082031,294.1499938964844,286.6708374023437,284.15972900390625,290.1207580566406,286.8825988769531,292.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.7091777324676514,-0.0,-6.896362947372836e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,9.433512605028228e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,9.934009722201154e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,7.3372466431465e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,9.93399225990288e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,0.0004712238442152,291.26141357421875,294.1499938964844,286.6211853027344,284.1309814453125,290.0588684082031,286.8262939453125,292.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.741548538208008,-0.0,-6.891347226201108e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,9.433512605028228e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,9.934009722201154e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,7.3372466431465e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,9.93399225990288e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,0.0004712238442152,291.26141357421875,294.1499938964844,286.6211853027344,284.1309814453125,290.0588684082031,286.8262939453125,292.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.741548538208008,-0.0,-6.891347226201108e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239990234375,0.0,0.0,9.430111822439358e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442321777344,0.0,0.0,9.930428495863453e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,7.334600377362221e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431640625,0.0,0.0,9.930410305969416e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,0.0004710539942607,291.2607727050781,294.1499938964844,286.5740966796875,284.10455322265625,289.99725341796875,286.77227783203125,292.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.772193670272827,-0.0,-6.88634074208494e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239990234375,0.0,0.0,9.430111822439358e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442321777344,0.0,0.0,9.930428495863453e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,7.334600377362221e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431640625,0.0,0.0,9.930410305969416e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,0.0004710539942607,291.2607727050781,294.1499938964844,286.5740966796875,284.10455322265625,289.99725341796875,286.77227783203125,292.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.772193670272827,-0.0,-6.88634074208494e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,9.428428165847436e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.928654617397116e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,7.333290704991668e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430419921875,0.0,0.0,9.92863715509884e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,0.0004709698550868,291.2604675292969,294.1499938964844,286.55157470703125,284.0922241210937,289.966552734375,286.74609375,292.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.78683090209961,-0.0,-6.883861658479874e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397766113281,0.0,0.0,9.42676342674531e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.926901111612096e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,7.331994856940582e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,9.926883649313822e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,0.0004708867054432,291.2601318359375,294.1499938964844,286.5297241210937,284.0805358886719,289.9359130859375,286.72052001953125,292.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.0,0.0,-0.0079886689782142,60.0,-3.8009889125823975,-0.0,-6.881410996584236e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,9.42351543926634e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,9.923479956341907e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,7.329468644456938e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,9.923463221639396e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400817871094,0.0,0.0,0.0004707244806922,291.25946044921875,294.1499938964844,286.4883117675781,284.0591735839844,289.8749389648437,286.6711730957031,292.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.827838659286499,-0.0,-6.876631886143515e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,9.42351543926634e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,9.923479956341907e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,7.329468644456938e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,9.923463221639396e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400817871094,0.0,0.0,0.0004707244806922,291.25946044921875,294.1499938964844,286.4883117675781,284.0591735839844,289.8749389648437,286.6711730957031,292.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.827838659286499,-0.0,-6.876631886143515e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.420420974493028e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,9.920220327330752e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,7.327061030082405e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,9.92020359262824e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.0004705698811449,291.2587585449219,294.1499938964844,286.45001220703125,284.0406494140625,289.8143615722656,286.62432861328125,292.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326561940994679e-09,0.0010039488552138,-0.0156268123537302,0.0,0.0,0.0,-0.0079491641372442,60.0,-3.852615356445313,-0.0,-6.872078728292763e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.420420974493028e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,9.920220327330752e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,7.327061030082405e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,9.92020359262824e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.0004705698811449,291.2587585449219,294.1499938964844,286.45001220703125,284.0406494140625,289.8143615722656,286.62432861328125,292.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326561940994679e-09,0.0010039488552138,-0.0156268123537302,0.0,0.0,0.0,-0.0079491641372442,60.0,-3.852615356445313,-0.0,-6.872078728292763e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,9.41764665185474e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,9.917298302752896e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,7.324902253458276e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,9.917281568050385e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,0.0004704313178081,291.2580261230469,294.1499938964844,286.413330078125,284.0235595703125,289.75421142578125,286.5799560546875,292.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291669851776761e-09,0.0010036504827439,-0.0155354114249348,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.8756916522979736,-0.0,-6.867993818104878e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,9.41764665185474e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,9.917298302752896e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,7.324902253458276e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,9.917281568050385e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,0.0004704313178081,291.2580261230469,294.1499938964844,286.413330078125,284.0235595703125,289.75421142578125,286.5799560546875,292.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291669851776761e-09,0.0010036504827439,-0.0155354114249348,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.8756916522979736,-0.0,-6.867993818104878e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,9.415340900886804e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,9.914869588101284e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,7.323108002310619e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417297363281,0.0,0.0,9.91485285339877e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0004703161248471,291.2572631835937,294.1499938964844,286.3766784667969,284.00640869140625,289.69451904296875,286.5375671386719,292.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.898362874984741,-0.0,-6.864593871114266e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,9.415340900886804e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,9.914869588101284e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,7.323108002310619e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417297363281,0.0,0.0,9.91485285339877e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0004703161248471,291.2572631835937,294.1499938964844,286.3766784667969,284.00640869140625,289.69451904296875,286.5375671386719,292.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.898362874984741,-0.0,-6.864593871114266e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,9.41436373977922e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,9.913840040098876e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431640625,0.0,0.0,7.322347664739937e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,9.913824032992125e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0004702673177234,291.2568664550781,294.1499938964844,286.3583374023437,283.9978332519531,289.6648254394531,286.5169677734375,292.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.909736394882202,-0.0,-6.863150758817937e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,9.41350299399346e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,9.912932728184388e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,7.321676821447909e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,9.912916721077636e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389221191406,0.0,0.0,0.0004702242731582,291.2564697265625,294.1499938964844,286.3399963378906,283.9892272949219,289.6352233886719,286.4966735839844,292.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.9211485385894775,-0.0,-6.86187675569272e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,9.412120562046766e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,9.911476081470028e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,7.320601434912533e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,9.911460074363276e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,0.0004701552388723,291.2556457519531,294.1499938964844,286.3033447265625,283.9720153808594,289.57635498046875,286.45684814453125,292.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218603602559605e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.944092035293579,-0.0,-6.85982541881458e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,9.412120562046766e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,9.911476081470028e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,7.320601434912533e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,9.911460074363276e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,0.0004701552388723,291.2556457519531,294.1499938964844,286.3033447265625,283.9720153808594,289.57635498046875,286.45684814453125,292.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218603602559605e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.944092035293579,-0.0,-6.85982541881458e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,9.41117395996116e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,9.910479275276884e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,7.319864380406216e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.910463268170132e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0004701079451479,291.2547912597656,294.1499938964844,286.26666259765625,283.9547119140625,289.51788330078125,286.4178466796875,292.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097642583580645e-09,0.0010029501281678,-0.0153208561241626,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.9671943187713614,-0.0,-6.858410728227683e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,9.41117395996116e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,9.910479275276884e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,7.319864380406216e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.910463268170132e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0004701079451479,291.2547912597656,294.1499938964844,286.26666259765625,283.9547119140625,289.51788330078125,286.4178466796875,292.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097642583580645e-09,0.0010029501281678,-0.0153208561241626,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.9671943187713614,-0.0,-6.858410728227683e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,9.410636266693472e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,9.909911750582978e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,7.319445285247639e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,9.909896471071988e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0004700810823123,291.2539367675781,294.1499938964844,286.2300109863281,283.9373779296875,289.45977783203125,286.3794250488281,292.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028963442891,6.202762303786358e-09,0.0010028901742771,-0.0153025137260556,0.0,0.0,0.0,-0.0078877909108996,60.0,-3.9904494285583496,-0.0,-6.857592182996086e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,9.410636266693472e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,9.909911750582978e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,7.319445285247639e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,9.909896471071988e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0004700810823123,291.2539367675781,294.1499938964844,286.2300109863281,283.9373779296875,289.45977783203125,286.3794250488281,292.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028963442891,6.202762303786358e-09,0.0010028901742771,-0.0153025137260556,0.0,0.0,0.0,-0.0078877909108996,60.0,-3.9904494285583496,-0.0,-6.857592182996086e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,9.4104754680302e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,9.909741493174806e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,7.319319411180913e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,9.909726213663816e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004700730205513,291.2530212402344,294.1499938964844,286.1933288574219,283.91998291015625,289.402099609375,286.3414306640625,292.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200456592608816e-09,0.0010028705000877,-0.0152964731678366,0.0,0.0,0.0,-0.0078866481781005,60.0,-4.013848781585693,-0.0,-6.857322176756497e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,9.4104754680302e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,9.909741493174806e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,7.319319411180913e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,9.909726213663816e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004700730205513,291.2530212402344,294.1499938964844,286.1933288574219,283.91998291015625,289.402099609375,286.3414306640625,292.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200456592608816e-09,0.0010028705000877,-0.0152964731678366,0.0,0.0,0.0,-0.0078866481781005,60.0,-4.013848781585693,-0.0,-6.857322176756497e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,9.410524216946214e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,9.909793152473868e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,7.319357246160507e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,9.909777145367116e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0004700754943769,291.2525634765625,294.1499938964844,286.17498779296875,283.9112548828125,289.3733825683594,286.3225402832031,292.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-4.025599956512451,-0.0,-6.857376178004415e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,9.410653001395984e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401123046875,0.0,0.0,9.90992775768973e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,7.319456926779822e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,9.90991247817874e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0004700818972196,291.2521057128906,294.1499938964844,286.1566772460937,283.9025573730469,289.3447570800781,286.3037109375,292.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-4.037381172180176,-0.0,-6.857546708261e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,9.411128849023952e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,9.910428343573584e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.319826545426622e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,9.910413791658355e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0004701056750491,291.25115966796875,294.1499938964844,286.1199951171875,283.8850402832031,289.2878112792969,286.2662353515625,292.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-4.061032295227051,-0.0,-6.85820680246252e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,9.411128849023952e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,9.910428343573584e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.319826545426622e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,9.910413791658355e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0004701056750491,291.25115966796875,294.1499938964844,286.1199951171875,283.8850402832031,289.2878112792969,286.2662353515625,292.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-4.061032295227051,-0.0,-6.85820680246252e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,9.411862265551464e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.911199595080689e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,7.320395525312051e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,9.91118504316546e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,0.0004701422876678,291.25018310546875,294.1499938964844,286.0833435058594,283.86749267578125,289.231201171875,286.2288818359375,292.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-4.0847883224487305,-0.0,-6.859242063228521e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,9.411862265551464e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.911199595080689e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,7.320395525312051e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,9.91118504316546e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,0.0004701422876678,291.25018310546875,294.1499938964844,286.0833435058594,283.86749267578125,289.231201171875,286.2288818359375,292.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-4.0847883224487305,-0.0,-6.859242063228521e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,9.41236867220141e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,9.911732922773808e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,7.320789154618979e-05,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,9.91171837085858e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,0.0004701676080003,291.2496337890625,294.1499938964844,286.06280517578125,283.857666015625,289.1996459960937,286.2080078125,292.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-4.09813117980957,-0.0,-6.859961843019846e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,9.412808867637068e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384948730469,0.0,0.0,9.912196401273832e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,7.321131124626845e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,9.912181121762842e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0004701895813923,291.2491760253906,294.1499938964844,286.0466613769531,283.84991455078125,289.1749267578125,286.1916198730469,292.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383586659447e-09,0.0010031092679128,-0.0153696304187178,0.0,0.0,0.0,-0.0079004922881722,60.0,-4.108632564544678,-0.0,-6.860588541712789e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
