time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996580,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,9.413925727130844e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,9.913372196024284e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,7.321999873965979e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.913357644109055e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0004702454025391,291.2481689453125,294.1499938964844,286.010009765625,283.832275390625,289.1190185546875,286.1544189453125,292.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-4.132548809051514,-0.0,-6.86218513124004e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,9.413925727130844e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,9.913372196024284e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,7.321999873965979e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.913357644109055e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0004702454025391,291.2481689453125,294.1499938964844,286.010009765625,283.832275390625,289.1190185546875,286.1544189453125,292.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-4.132548809051514,-0.0,-6.86218513124004e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.414535452378914e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,9.914013207890092e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,7.3224728112109e-05,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,9.913998655974864e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0004702758160419,291.2476501464844,294.1499938964844,285.9916687011719,283.82342529296875,289.0912170410156,286.1358337402344,292.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-4.144528865814209,-0.0,-6.863056967176817e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,9.415171371074392e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,9.914682595990598e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,7.322967576328665e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,9.91466804407537e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0004703075974248,291.24713134765625,294.1499938964844,285.97332763671875,283.8145751953125,289.0634765625,286.1172790527344,292.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-4.156520366668701,-0.0,-6.863967882964064e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,9.416502143722028e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,9.91608394542709e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,7.324002217501402e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,9.916069393511862e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0004703740705735,291.2460327148437,294.1499938964844,285.9366760253906,283.7968139648437,289.0082397460937,286.08013916015625,292.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880341142416,0.0,0.0,0.0,-0.0079228999093174,60.0,-4.180527210235596,-0.0,-6.865877111295049e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,9.416502143722028e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,9.91608394542709e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,7.324002217501402e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,9.916069393511862e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0004703740705735,291.2460327148437,294.1499938964844,285.9366760253906,283.7968139648437,289.0082397460937,286.08013916015625,292.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880341142416,0.0,0.0,0.0,-0.0079228999093174,60.0,-4.180527210235596,-0.0,-6.865877111295049e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,9.417878754902632e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,9.917532588588074e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,7.325071783270687e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,9.917518764268608e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.0004704428429249,291.2449645996094,294.1499938964844,285.8999938964844,283.7790222167969,288.95330810546875,286.0429992675781,292.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469034553325e-09,0.0010036401217803,-0.0155322663486003,0.0,0.0,0.0,-0.0079312706366181,60.0,-4.204554557800293,-0.0,-6.867853130643199e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,9.417878754902632e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,9.917532588588074e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,7.325071783270687e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,9.917518764268608e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.0004704428429249,291.2449645996094,294.1499938964844,285.8999938964844,283.7790222167969,288.95330810546875,286.0429992675781,292.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469034553325e-09,0.0010036401217803,-0.0155322663486003,0.0,0.0,0.0,-0.0079312706366181,60.0,-4.204554557800293,-0.0,-6.867853130643199e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,9.41926336963661e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,9.918989962898196e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,7.326147897401825e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.918976138578728e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.0004705119936261,291.24383544921875,294.1499938964844,285.86334228515625,283.7611694335937,288.8987121582031,286.005859375,292.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767612159252,0.0,0.0,0.0,-0.0079396916553378,60.0,-4.228585720062256,-0.0,-6.86984193976059e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,9.41926336963661e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,9.918989962898196e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,7.326147897401825e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.918976138578728e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.0004705119936261,291.24383544921875,294.1499938964844,285.86334228515625,283.7611694335937,288.8987121582031,286.005859375,292.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767612159252,0.0,0.0,0.0,-0.0079396916553378,60.0,-4.228585720062256,-0.0,-6.86984193976059e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,9.420618152944372e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,9.920416050590576e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,7.327201456064358e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,9.920402226271108e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0004705796600319,291.2427062988281,294.1499938964844,285.82666015625,283.7432861328125,288.84442138671875,285.96875,292.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202958896756,0.0,0.0,0.0,-0.0079479310661554,60.0,-4.252603530883789,-0.0,-6.871787405771101e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,9.420618152944372e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,9.920416050590576e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,7.327201456064358e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,9.920402226271108e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0004705796600319,291.2427062988281,294.1499938964844,285.82666015625,283.7432861328125,288.84442138671875,285.96875,292.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202958896756,0.0,0.0,0.0,-0.0079479310661554,60.0,-4.252603530883789,-0.0,-6.871787405771101e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,9.421272261533886e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,9.921104356180876e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348327636719,0.0,0.0,7.327709317905828e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,9.92109053186141e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0004706123436335,291.2421264648437,294.1499938964844,285.8083190917969,283.7343139648437,288.8174133300781,285.9501953125,292.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040024062618,6.332091739835732e-09,0.0010039960034191,-0.0156412981450557,0.0,0.0,0.0,-0.0079519050195813,60.0,-4.264601230621338,-0.0,-6.87272603272504e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,9.421908180229366e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23394775390625,0.0,0.0,9.92177374428138e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,7.328203355427831e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,9.921759919961914e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0004706440959125,291.2415466308594,294.1499938964844,285.7900085449219,283.725341796875,288.7904663085937,285.931640625,292.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040689958259,6.339884617290181e-09,0.0010040627093985,-0.0156617108732461,0.0,0.0,0.0,-0.0079557681456208,60.0,-4.276589393615723,-0.0,-6.873638369597759e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300109863281,0.0,0.0,9.423103620065376e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23321533203125,0.0,0.0,9.923031757352874e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,7.329133222810924e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,9.923018660629168e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0004707038169726,291.2403564453125,294.1499938964844,285.7533264160156,283.70733642578125,288.7367858886719,285.89453125,292.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-4.300533771514893,-0.0,-6.875352909219147e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300109863281,0.0,0.0,9.423103620065376e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23321533203125,0.0,0.0,9.923031757352874e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,7.329133222810924e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,9.923018660629168e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0004707038169726,291.2403564453125,294.1499938964844,285.7533264160156,283.70733642578125,288.7367858886719,285.89453125,292.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-4.300533771514893,-0.0,-6.875352909219147e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,9.424170275451615e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,9.924154437612742e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,7.32996195438318e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,9.924141340889037e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22967529296875,0.0,0.0,0.0004707570769824,291.2391662597656,294.1499938964844,285.7166748046875,283.68927001953125,288.68341064453125,285.8574523925781,292.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-4.324419975280762,-0.0,-6.876879865558294e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,9.424170275451615e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,9.924154437612742e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,7.32996195438318e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,9.924141340889037e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22967529296875,0.0,0.0,0.0004707570769824,291.2391662597656,294.1499938964844,285.7166748046875,283.68927001953125,288.68341064453125,285.8574523925781,292.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-4.324419975280762,-0.0,-6.876879865558294e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,9.42477272474207e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,9.924788173520938e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,7.330429798457772e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,9.924775076797232e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,0.0004707871703431,291.2383728027344,294.1499938964844,285.6932067871094,283.6777038574219,288.6493835449219,285.833740234375,292.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374910377360265e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731326550245,60.0,-4.339668273925781,-0.0,-6.8777403328113e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,9.425079770153388e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,9.925111953634767e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,7.330669177463278e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,9.925098856911065e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,0.0004708025371655,291.2379150390625,294.1499938964844,285.67999267578125,283.6711730957031,288.6303100585937,285.8204040527344,292.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-4.348231315612793,-0.0,-6.878178737679266e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,9.425803727936e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,9.925873746396974e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,7.331230881391093e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301025390625,0.0,0.0,9.925860649673268e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.000470838684123,291.2366943359375,294.1499938964844,285.6433410644531,283.6530456542969,288.5774841308594,285.78338623046875,292.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-4.371953010559082,-0.0,-6.879206182475174e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,9.425803727936e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,9.925873746396974e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,7.331230881391093e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301025390625,0.0,0.0,9.925860649673268e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.000470838684123,291.2366943359375,294.1499938964844,285.6433410644531,283.6530456542969,288.5774841308594,285.78338623046875,292.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-4.371953010559082,-0.0,-6.879206182475174e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,9.42608603509143e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,9.926169877871872e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23095703125,0.0,0.0,7.33144988771528e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,9.926157508743928e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,0.0004708527703769,291.2360534667969,294.1499938964844,285.625,283.6439514160156,288.5512084960937,285.764892578125,292.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045046219602,6.390815876500255e-09,0.0010044982191175,-0.015795124694705,0.0,0.0,0.0,-0.0079810172319412,60.0,-4.383774280548096,-0.0,-6.879603375864465e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,9.426310862181708e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,9.926407074090092e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305603027344,0.0,0.0,7.331625238293782e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,9.926393977366388e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,0.0004708640044555,291.23541259765625,294.1499938964844,285.6066589355469,283.63482666015625,288.5249938964844,285.74639892578125,292.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393500395773799e-09,0.0010045211529359,-0.0158021580427885,0.0,0.0,0.0,-0.0079823480919003,60.0,-4.395567417144775,-0.0,-6.87991743575367e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,9.426577889826147e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,9.926687926054e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,7.331831875490025e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,9.926675556926055e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,0.0004708773631136,291.234130859375,294.1499938964844,285.57000732421875,283.6165771484375,288.4727478027344,285.70947265625,292.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396589924406726e-09,0.0010045475792139,-0.0158102512359619,0.0,0.0,0.0,-0.0079838801175355,60.0,-4.419067859649658,-0.0,-6.880279812548906e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,9.426577889826147e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,9.926687926054e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,7.331831875490025e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,9.926675556926055e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,0.0004708773631136,291.234130859375,294.1499938964844,285.57000732421875,283.6165771484375,288.4727478027344,285.70947265625,292.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396589924406726e-09,0.0010045475792139,-0.0158102512359619,0.0,0.0,0.0,-0.0079838801175355,60.0,-4.419067859649658,-0.0,-6.880279812548906e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,9.426569158677012e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,9.92667773971334e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,7.33182459953241e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,9.926665370585396e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,0.0004708768974523,291.2328186035156,294.1499938964844,285.5333251953125,283.5982971191406,288.4208068847656,285.672607421875,291.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396237317574105e-09,0.0010045445524156,-0.0158093273639678,0.0,0.0,0.0,-0.0079837050288915,60.0,-4.442432880401611,-0.0,-6.880237890527496e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,9.426569158677012e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,9.92667773971334e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,7.33182459953241e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,9.926665370585396e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,0.0004708768974523,291.2328186035156,294.1499938964844,285.5333251953125,283.5982971191406,288.4208068847656,285.672607421875,291.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396237317574105e-09,0.0010045445524156,-0.0158093273639678,0.0,0.0,0.0,-0.0079837050288915,60.0,-4.442432880401611,-0.0,-6.880237890527496e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,9.426249744137748e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,9.926340862875804e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,7.331575761782005e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,9.92632849374786e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0004708609485533,291.23150634765625,294.1499938964844,285.4966735839844,283.5799560546875,288.369140625,285.63580322265625,291.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.3920237991510476e-09,0.0010045085800811,-0.0157982893288135,0.0,0.0,0.0,-0.0079816160723567,60.0,-4.46564531326294,-0.0,-6.87974477386888e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,9.426249744137748e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,9.926340862875804e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,7.331575761782005e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,9.92632849374786e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0004708609485533,291.23150634765625,294.1499938964844,285.4966735839844,283.5799560546875,288.369140625,285.63580322265625,291.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.3920237991510476e-09,0.0010045085800811,-0.0157982893288135,0.0,0.0,0.0,-0.0079816160723567,60.0,-4.46564531326294,-0.0,-6.87974477386888e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,9.425581811228768e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,9.925636550178751e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,7.331055530812591e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,9.925624908646569e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0004708275664597,291.2301330566406,294.1499938964844,285.4599914550781,283.5615539550781,288.3177490234375,285.5990600585937,291.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.3834697527909165e-09,0.001004435471259,-0.0157758817076683,0.0,0.0,0.0,-0.0079773757606744,60.0,-4.488687038421631,-0.0,-6.878742908611457e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,9.425581811228768e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,9.925636550178751e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,7.331055530812591e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,9.925624908646569e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0004708275664597,291.2301330566406,294.1499938964844,285.4599914550781,283.5615539550781,288.3177490234375,285.5990600585937,291.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.3834697527909165e-09,0.001004435471259,-0.0157758817076683,0.0,0.0,0.0,-0.0079773757606744,60.0,-4.488687038421631,-0.0,-6.878742908611457e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,9.425109601579608e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,9.92513887467794e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,7.330687367357314e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,9.92512723314576e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,0.0004708039632532,291.2294616699219,294.1499938964844,285.4416809082031,283.5523376464844,288.2921447753906,285.5807189941406,291.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043905349448,6.377467887119792e-09,0.0010043841321021,-0.0157601609826087,0.0,0.0,0.0,-0.0079744001850485,60.0,-4.500139236450195,-0.0,-6.878039471303056e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228088378906,0.0,0.0,9.424529707757756e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256774902344,0.0,0.0,9.924528421834113e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,7.330236985580996e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,9.924516780301929e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,0.0004707750340458,291.2287902832031,294.1499938964844,285.42333984375,283.5430908203125,288.2666015625,285.5624084472656,291.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043277870863,6.370133753819118e-09,0.0010043213842436,-0.0157409477978944,0.0,0.0,0.0,-0.0079707643017172,60.0,-4.511539936065674,-0.0,-6.87718042513552e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,9.423048322787508e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,9.922967728925868e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,7.329083746299148e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,9.922956087393686e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0004707010230049,291.2273864746094,294.1499938964844,285.3866577148437,283.52459716796875,288.2157287597656,285.5258178710937,291.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.3514495884930974e-09,0.0010041616624221,-0.0156920049339532,0.0,0.0,0.0,-0.0079615022987127,60.0,-4.534186840057373,-0.0,-6.874992664052115e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,9.423048322787508e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,9.922967728925868e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,7.329083746299148e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,9.922956087393686e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0004707010230049,291.2273864746094,294.1499938964844,285.3866577148437,283.52459716796875,288.2157287597656,285.5258178710937,291.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.3514495884930974e-09,0.0010041616624221,-0.0156920049339532,0.0,0.0,0.0,-0.0079615022987127,60.0,-4.534186840057373,-0.0,-6.874992664052115e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,9.421045979252084e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,9.92085915640928e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,7.327525963773951e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,9.920847514877096e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,0.0004706009931396,291.2259826660156,294.1499938964844,285.3500061035156,283.5060729980469,288.1651306152344,285.4893798828125,291.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039526969194,6.326275947543536e-09,0.001003946410492,-0.015626061707735,0.0,0.0,0.0,-0.0079490225762128,60.0,-4.556569576263428,-0.0,-6.872044622241448e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,9.421045979252084e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,9.92085915640928e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,7.327525963773951e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,9.920847514877096e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,0.0004706009931396,291.2259826660156,294.1499938964844,285.3500061035156,283.5060729980469,288.1651306152344,285.4893798828125,291.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039526969194,6.326275947543536e-09,0.001003946410492,-0.015626061707735,0.0,0.0,0.0,-0.0079490225762128,60.0,-4.556569576263428,-0.0,-6.872044622241448e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203369140625,0.0,0.0,9.419296839041635e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231140136719,0.0,0.0,9.919016883941369e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235412597656,0.0,0.0,7.326165359700099e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.222412109375,0.0,0.0,9.919005242409185e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0004705136234406,291.2249755859375,294.1499938964844,285.3236083984375,283.492431640625,288.1288757324219,285.46319580078125,291.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037650354206,6.304322397454598e-09,0.0010037587489932,-0.0155685544013977,0.0,0.0,0.0,-0.0079381391406059,60.0,-4.572537899017334,-0.0,-6.869474589166202e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
