time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998920,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,9.418534318683668e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22283935546875,0.0,0.0,9.918212890625e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.325571641558781e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,9.91820197668858e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,0.0004704755265265,291.2245788574219,294.1499938964844,285.3133239746094,283.48699951171875,288.1147766113281,285.4530334472656,291.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036831954494,6.294754939517588e-09,0.001003676909022,-0.0155434925109148,0.0,0.0,0.0,-0.0079333959147334,60.0,-4.578711032867432,-0.0,-6.868354773814644e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,9.415454405825584e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,9.914969268720596e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222595214844,0.0,0.0,7.32317566871643e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,9.914957627188414e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,0.0004703216545749,291.2231140136719,294.1499938964844,285.27667236328125,283.4669189453125,288.064697265625,285.41680908203125,291.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.2561582581111e-09,0.0010033468715846,-0.0154423872008919,0.0,0.0,0.0,-0.0079142618924379,60.0,-4.600531101226807,-0.0,-6.863837853643417e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,9.415454405825584e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,9.914969268720596e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222595214844,0.0,0.0,7.32317566871643e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,9.914957627188414e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,0.0004703216545749,291.2231140136719,294.1499938964844,285.27667236328125,283.4669189453125,288.064697265625,285.41680908203125,291.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.2561582581111e-09,0.0010033468715846,-0.0154423872008919,0.0,0.0,0.0,-0.0079142618924379,60.0,-4.600531101226807,-0.0,-6.863837853643417e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,9.41370744840242e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,9.91312917903997e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217712402344,0.0,0.0,7.321816519834101e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,9.913118265103547e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,0.0004702344012912,291.222412109375,294.1499938964844,285.2583312988281,283.4565124511719,288.0397644042969,285.39874267578125,291.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031660785898,6.234281979544676e-09,0.0010031597921624,-0.0153850810602307,0.0,0.0,0.0,-0.0079034175723791,60.0,-4.611329078674316,-0.0,-6.86127847870921e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,9.41181933740154e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208251953125,0.0,0.0,9.911140659824014e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22125244140625,0.0,0.0,7.320347503991798e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,9.911129745887592e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184753417969,0.0,0.0,0.0004701401048805,291.2216796875,294.1499938964844,285.239990234375,283.4459228515625,288.0148620605469,285.3807373046875,291.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029639815911,6.210651104510134e-09,0.0010029578115791,-0.0153231788426637,0.0,0.0,0.0,-0.007891702465713,60.0,-4.6220526695251465,-0.0,-6.858514467467104e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.407626203028484e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,9.906724153552204e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,7.317085692193359e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191467285156,0.0,0.0,9.906713239615784e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,0.0004699306155089,291.2201843261719,294.1499938964844,285.2033386230469,283.4240417480469,287.9653015136719,285.3448181152344,291.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025153169408,6.158186849347658e-09,0.0010025091469287,-0.0151857445016503,0.0,0.0,0.0,-0.0078656934201717,60.0,-4.643279075622559,-0.0,-6.85237964148655e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.407626203028484e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,9.906724153552204e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,7.317085692193359e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191467285156,0.0,0.0,9.906713239615784e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,0.0004699306155089,291.2201843261719,294.1499938964844,285.2033386230469,283.4240417480469,287.9653015136719,285.3448181152344,291.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025153169408,6.158186849347658e-09,0.0010025091469287,-0.0151857445016503,0.0,0.0,0.0,-0.0078656934201717,60.0,-4.643279075622559,-0.0,-6.85237964148655e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,9.402858995599672e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21875,0.0,0.0,9.90170447039418e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,7.313377864193171e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,9.901693556457758e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.0004696924879681,291.2186889648437,294.1499938964844,285.1666564941406,283.4013671875,287.9159851074219,285.3090515136719,291.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020055342465,6.098579863333953e-09,0.0010019994806498,-0.0150295989587903,0.0,0.0,0.0,-0.0078361444175243,60.0,-4.664180278778076,-0.0,-6.845412769962422e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,9.402858995599672e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21875,0.0,0.0,9.90170447039418e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,7.313377864193171e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,9.901693556457758e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.0004696924879681,291.2186889648437,294.1499938964844,285.1666564941406,283.4013671875,287.9159851074219,285.3090515136719,291.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020055342465,6.098579863333953e-09,0.0010019994806498,-0.0150295989587903,0.0,0.0,0.0,-0.0078361444175243,60.0,-4.664180278778076,-0.0,-6.845412769962422e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,9.397540270583704e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,9.89610271062702e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,7.309240027097985e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,9.896091796690598e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0004694268282037,291.2171936035156,294.1499938964844,285.1300048828125,283.3779602050781,287.8669128417969,285.2734680175781,291.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100143707823,6.032100596797818e-09,0.0010014310246333,-0.0148554509505629,0.0,0.0,0.0,-0.0078031877055764,60.0,-4.684765815734863,-0.0,-6.837646537860564e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,9.397540270583704e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,9.89610271062702e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,7.309240027097985e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,9.896091796690598e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0004694268282037,291.2171936035156,294.1499938964844,285.1300048828125,283.3779602050781,287.8669128417969,285.2734680175781,291.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100143707823,6.032100596797818e-09,0.0010014310246333,-0.0148554509505629,0.0,0.0,0.0,-0.0078031877055764,60.0,-4.684765815734863,-0.0,-6.837646537860564e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.391660569235682e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,9.889910870697348e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,7.304667087737471e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,9.889899956760928e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143859863281,0.0,0.0,0.0004691331123467,291.2156677246094,294.1499938964844,285.09332275390625,283.3538818359375,287.8180847167969,285.2380676269531,291.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008087847381,5.958635806990742e-09,0.0010008028475567,-0.0146629996597766,0.0,0.0,0.0,-0.0077667678706347,60.0,-4.705055236816406,-0.0,-6.829069576497204e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.391660569235682e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,9.889910870697348e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,7.304667087737471e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,9.889899956760928e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143859863281,0.0,0.0,0.0004691331123467,291.2156677246094,294.1499938964844,285.09332275390625,283.3538818359375,287.8180847167969,285.2380676269531,291.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008087847381,5.958635806990742e-09,0.0010008028475567,-0.0146629996597766,0.0,0.0,0.0,-0.0077667678706347,60.0,-4.705055236816406,-0.0,-6.829069576497204e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,9.388531907461584e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,9.886615589493886e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,7.302232552319765e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,9.886604675557464e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,0.0004689768247772,291.21490478515625,294.1499938964844,285.07501220703125,283.34161376953125,287.79376220703125,285.2204284667969,291.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004744399338,5.9195452983829e-09,0.0010004686191678,-0.0145605970174074,0.0,0.0,0.0,-0.0077473889105021,60.0,-4.715063095092773,-0.0,-6.82450860267636e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,9.385263547301292e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,9.883174061542376e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159118652344,0.0,0.0,7.29969033272937e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,9.883163147605956e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.0004688135522883,291.214111328125,294.1499938964844,285.0566711425781,283.32916259765625,287.7695007324219,285.2028503417969,291.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125426799,5.878722841856643e-09,0.0010001194896176,-0.014453656040132,0.0,0.0,0.0,-0.007727151736617,60.0,-4.72499942779541,-0.0,-6.819746545261296e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,9.37834192882292e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,9.875885007204488e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,7.294306851690635e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,9.875874093268068e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,0.0004684678278863,291.2125549316406,294.1499938964844,285.0199890136719,283.30389404296875,287.72119140625,285.1678466796875,291.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993861895054,5.792282209426958e-09,0.0009993803687393,-0.0142272105440497,0.0,0.0,0.0,-0.0076842992566525,60.0,-4.74464750289917,-0.0,-6.809668207097276e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,9.37834192882292e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,9.875885007204488e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,7.294306851690635e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,9.875874093268068e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,0.0004684678278863,291.2125549316406,294.1499938964844,285.0199890136719,283.30389404296875,287.72119140625,285.1678466796875,291.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993861895054,5.792282209426958e-09,0.0009993803687393,-0.0142272105440497,0.0,0.0,0.0,-0.0076842992566525,60.0,-4.74464750289917,-0.0,-6.809668207097276e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.37093936954625e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,9.868088091025128e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,7.288547931239009e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,9.868077904684468e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0004680980055127,291.21099853515625,294.1499938964844,284.9833374023437,283.27813720703125,287.673095703125,285.1330261230469,291.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985956130549,5.699839711326149e-09,0.0009985899087041,-0.013985039666295,0.0,0.0,0.0,-0.0076384716667234,60.0,-4.763992786407471,-0.0,-6.798899221394096e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.37093936954625e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,9.868088091025128e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,7.288547931239009e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,9.868077904684468e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0004680980055127,291.21099853515625,294.1499938964844,284.9833374023437,283.27813720703125,287.673095703125,285.1330261230469,291.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985956130549,5.699839711326149e-09,0.0009985899087041,-0.013985039666295,0.0,0.0,0.0,-0.0076384716667234,60.0,-4.763992786407471,-0.0,-6.798899221394096e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,9.364698780700564e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.861516446107998e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,7.283694139914587e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,9.86150625976734e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,0.0004677862743847,291.209716796875,294.1499938964844,284.9540100097656,283.2572021484375,287.6347961425781,285.1053161621094,291.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979292517527,5.621926035814795e-09,0.0009979236638173,-0.013780927285552,0.0,0.0,0.0,-0.0075998464599251,60.0,-4.779262542724609,-0.0,-6.789828432829381e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,9.363099525216968e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,9.859832061920316e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,7.282449951162562e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,9.859821875579657e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,0.0004677064134739,291.2093811035156,294.1499938964844,284.9466552734375,283.2519226074219,287.625244140625,285.0984191894531,291.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977585868909,5.601962449475195e-09,0.0009977529989555,-0.0137286279350519,0.0,0.0,0.0,-0.007589949760586,60.0,-4.78305721282959,-0.0,-6.787505668626181e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,9.354866779176518e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,9.851162030827254e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,7.276046380866319e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.851152572082356e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088623046875,0.0,0.0,0.0004672951763495,291.2077941894531,294.1499938964844,284.9100036621094,283.225341796875,287.57763671875,285.0640563964844,291.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968796512112,5.499190880442484e-09,0.000996874179691,-0.0134593928232789,0.0,0.0,0.0,-0.0075390012934803,60.0,-4.801854133605957,-0.0,-6.775552918725225e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,9.354866779176518e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,9.851162030827254e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,7.276046380866319e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.851152572082356e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088623046875,0.0,0.0,0.0004672951763495,291.2077941894531,294.1499938964844,284.9100036621094,283.225341796875,287.57763671875,285.0640563964844,291.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968796512112,5.499190880442484e-09,0.000996874179691,-0.0134593928232789,0.0,0.0,0.0,-0.0075390012934803,60.0,-4.801854133605957,-0.0,-6.775552918725225e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079772949219,0.0,0.0,9.350621985504404e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,9.84669241006486e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,7.272744551301003e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,9.846682951319964e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,0.0004670831549447,291.2069702148437,294.1499938964844,284.89166259765625,283.2119140625,287.5539245605469,285.04693603515625,291.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.446209705439742e-09,0.0009964210912585,-0.0133205940946936,0.0,0.0,0.0,-0.0075127365998923,60.0,-4.811160564422607,-0.0,-6.769394644834392e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.346302977064624e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,9.842143481364474e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,7.269385241670534e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091979980469,0.0,0.0,9.842134022619577e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20770263671875,0.0,0.0,0.0004668673791456,291.2061767578125,294.1499938964844,284.8733215332031,283.19842529296875,287.5302734375,285.0298767089844,291.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392292834471846e-09,0.000995960086584,-0.0131793431937694,0.0,0.0,0.0,-0.0074860076420009,60.0,-4.82041072845459,-0.0,-6.763131210618667e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,9.33747214730829e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.832844079937786e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,7.262516737682745e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080078125,0.0,0.0,9.832834621192887e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,0.0004664262814912,291.2045288085937,294.1499938964844,284.836669921875,283.1712646484375,287.4831237792969,284.9959411621094,291.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950229432433,5.282082771174146e-09,0.0009950175881385,-0.0128906136378645,0.0,0.0,0.0,-0.007431371603161,60.0,-4.8387651443481445,-0.0,-6.750336467575836e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,9.33747214730829e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.832844079937786e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,7.262516737682745e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080078125,0.0,0.0,9.832834621192887e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,0.0004664262814912,291.2045288085937,294.1499938964844,284.836669921875,283.1712646484375,287.4831237792969,284.9959411621094,291.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950229432433,5.282082771174146e-09,0.0009950175881385,-0.0128906136378645,0.0,0.0,0.0,-0.007431371603161,60.0,-4.8387651443481445,-0.0,-6.750336467575836e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,9.328436863142996e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,9.823329310165718e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,7.255488162627444e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,9.82331985142082e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,0.0004659749392885,291.202880859375,294.1499938964844,284.79998779296875,283.14385986328125,287.43621826171875,284.9622497558594,291.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940585587173,5.169317862652178e-09,0.0009940534364432,-0.0125951878726482,0.0,0.0,0.0,-0.0073754689656198,60.0,-4.856929779052734,-0.0,-6.737258217981434e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,9.328436863142996e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,9.823329310165718e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,7.255488162627444e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,9.82331985142082e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,0.0004659749392885,291.202880859375,294.1499938964844,284.79998779296875,283.14385986328125,287.43621826171875,284.9622497558594,291.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940585587173,5.169317862652178e-09,0.0009940534364432,-0.0125951878726482,0.0,0.0,0.0,-0.0073754689656198,60.0,-4.856929779052734,-0.0,-6.737258217981434e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.319284436060116e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,9.813690121518448e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,7.248369365697727e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,9.81368066277355e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,0.000465517718112,291.20123291015625,294.1499938964844,284.7633361816406,283.1163330078125,287.3895263671875,284.9287414550781,291.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055091012451385e-09,0.0009930765954777,-0.0122959287837147,0.0,0.0,0.0,-0.0073188417591154,60.0,-4.874961853027344,-0.0,-6.724022938442431e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.319284436060116e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,9.813690121518448e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,7.248369365697727e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,9.81368066277355e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,0.000465517718112,291.20123291015625,294.1499938964844,284.7633361816406,283.1163330078125,287.3895263671875,284.9287414550781,291.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055091012451385e-09,0.0009930765954777,-0.0122959287837147,0.0,0.0,0.0,-0.0073188417591154,60.0,-4.874961853027344,-0.0,-6.724022938442431e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,9.310080349678174e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,9.803997818380594e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,7.241210551001132e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.803988359635696e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0004650579940062,291.1995544433594,294.1499938964844,284.7266540527344,283.0887145996094,287.34307861328125,284.8954772949219,291.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940236664197073e-09,0.0009920945158228,-0.0119950231164693,0.0,0.0,0.0,-0.0072619034908711,60.0,-4.892886161804199,-0.0,-6.710727973313625e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,9.310080349678174e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,9.803997818380594e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,7.241210551001132e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.803988359635696e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0004650579940062,291.1995544433594,294.1499938964844,284.7266540527344,283.0887145996094,287.34307861328125,284.8954772949219,291.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940236664197073e-09,0.0009920945158228,-0.0119950231164693,0.0,0.0,0.0,-0.0072619034908711,60.0,-4.892886161804199,-0.0,-6.710727973313625e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,9.305483399657533e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043151855469,0.0,0.0,9.799156396184117e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,7.23763441783376e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,9.79914766503498e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,0.0004648283647838,291.1986999511719,294.1499938964844,284.7083435058594,283.07489013671875,287.3199157714844,284.8789367675781,291.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916088311001,4.882867887801012e-09,0.0009916039416566,-0.011844721622765,0.0,0.0,0.0,-0.0072334632277488,60.0,-4.901822090148926,-0.0,-6.70409221470436e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,9.30090609472245e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20367431640625,0.0,0.0,9.79433607426472e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,7.234073564177379e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,9.794326615519822e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0004645996959879,291.1978454589844,294.1499938964844,284.69000244140625,283.0610656738281,287.2968444824219,284.8624267578125,291.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911202359944,4.825742916381159e-09,0.0009911154629662,-0.0116950590163469,0.0,0.0,0.0,-0.0072051440365612,60.0,-4.91074800491333,-0.0,-6.697488430518207e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,9.29184097913094e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.202392578125,0.0,0.0,9.784790017874911e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027587890625,0.0,0.0,7.227023161249235e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,9.784780559130012e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.0004641468694899,291.1961364746094,294.1499938964844,284.6533203125,283.0334167480469,287.25079345703125,284.82958984375,291.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099015282467,4.712622736491312e-09,0.0009901480516418,-0.0113986888900399,0.0,0.0,0.0,-0.007149064913392,60.0,-4.928590774536133,-0.0,-6.68441941797937e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,9.29184097913094e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.202392578125,0.0,0.0,9.784790017874911e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027587890625,0.0,0.0,7.227023161249235e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,9.784780559130012e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.0004641468694899,291.1961364746094,294.1499938964844,284.6533203125,283.0334167480469,287.25079345703125,284.82958984375,291.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099015282467,4.712622736491312e-09,0.0009901480516418,-0.0113986888900399,0.0,0.0,0.0,-0.007149064913392,60.0,-4.928590774536133,-0.0,-6.68441941797937e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,9.282963583245872e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,9.775440412340686e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,7.220117549877614e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,9.775431681191547e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,0.0004637034144252,291.1944274902344,294.1499938964844,284.6166687011719,283.005859375,287.2049865722656,284.7969055175781,291.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892053203657,4.6018366894884374e-09,0.0009892007801681,-0.0111084328964352,0.0,0.0,0.0,-0.0070941434241831,60.0,-4.946454048156738,-0.0,-6.671633201449367e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,9.282963583245872e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,9.775440412340686e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,7.220117549877614e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,9.775431681191547e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,0.0004637034144252,291.1944274902344,294.1499938964844,284.6166687011719,283.005859375,287.2049865722656,284.7969055175781,291.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892053203657,4.6018366894884374e-09,0.0009892007801681,-0.0111084328964352,0.0,0.0,0.0,-0.0070941434241831,60.0,-4.946454048156738,-0.0,-6.671633201449367e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
