time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001260,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,9.275368938688187e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.767442679731177e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,7.214210199890658e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,9.767433948582038e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,0.0004633240459952,291.1929016113281,294.1499938964844,284.5844116210937,282.9817199707031,287.1648254394531,284.7683410644531,291.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883948368951,4.5070609466790765e-09,0.0009883902966976,-0.0108601208776235,0.0,0.0,0.0,-0.0070471591316163,60.0,-4.962226867675781,-0.0,-6.660705054173377e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,9.274350304622204e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,9.766370203578845e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,7.213417848106474e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,9.766361472429708e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19793701171875,0.0,0.0,0.0004632731724996,291.19268798828125,294.1499938964844,284.5799865722656,282.9784240722656,287.15936279296875,284.7644348144531,291.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.494352889850006e-09,0.0009882816812023,-0.0108268242329359,0.0,0.0,0.0,-0.0070408592000603,60.0,-4.964382648468018,-0.0,-6.65923991505224e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,9.266086999559776e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,9.757668885868044e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,7.206990994745865e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,9.757660154718906e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,0.000462860421976,291.1909484863281,294.1499938964844,284.5433349609375,282.951171875,287.1139221191406,284.73211669921875,291.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874041425064,4.391230490341513e-09,0.0009873998351395,-0.0105566419661045,0.0,0.0,0.0,-0.0069897370412945,60.0,-4.982418060302734,-0.0,-6.647360351053069e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,9.266086999559776e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,9.757668885868044e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,7.206990994745865e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,9.757660154718906e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,0.000462860421976,291.1909484863281,294.1499938964844,284.5433349609375,282.951171875,287.1139221191406,284.73211669921875,291.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874041425064,4.391230490341513e-09,0.0009873998351395,-0.0105566419661045,0.0,0.0,0.0,-0.0069897370412945,60.0,-4.982418060302734,-0.0,-6.647360351053069e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957092285156,0.0,0.0,9.262085222871974e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,9.753454651217908e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,7.203878340078518e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.75344592006877e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19598388671875,0.0,0.0,0.0004626605368684,291.1900634765625,294.1499938964844,284.5249938964844,282.9376525878906,287.0912780761719,284.71600341796875,291.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869770146906,4.341288217801775e-09,0.0009869727073237,-0.0104257902130484,0.0,0.0,0.0,-0.0069649782963097,60.0,-4.991490840911865,-0.0,-6.641610639235297e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,9.258203499484809e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,9.749366290634498e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,7.200858817668632e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,9.74935755948536e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953430175781,0.0,0.0,0.0004624665889423,291.1891784667969,294.1499938964844,284.50665283203125,282.9241943359375,287.0686950683594,284.6999206542969,291.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-5.00060510635376,-0.0,-6.636035010387786e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,9.250839502783492e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,9.7416115750093e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,7.195131183834746e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,9.741602843860164e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.000462098774733,291.1874084472656,294.1499938964844,284.4700012207031,282.8974914550781,287.0236511230469,284.6678161621094,291.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857766563072,4.200927161690515e-09,0.0009857724653556,-0.0100580360740423,0.0,0.0,0.0,-0.0068953949958086,60.0,-5.018989086151123,-0.0,-6.625464976650619e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,9.250839502783492e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,9.7416115750093e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,7.195131183834746e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,9.741602843860164e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.000462098774733,291.1874084472656,294.1499938964844,284.4700012207031,282.8974914550781,287.0236511230469,284.6678161621094,291.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857766563072,4.200927161690515e-09,0.0009857724653556,-0.0100580360740423,0.0,0.0,0.0,-0.0068953949958086,60.0,-5.018989086151123,-0.0,-6.625464976650619e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924133300781,0.0,0.0,9.243984095519409e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,9.734392369864509e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,7.189798634499311e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,9.734383638715371e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0004617563390638,291.18560791015625,294.1499938964844,284.4333190917969,282.87115478515625,286.9787902832031,284.63580322265625,291.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850447531789,4.115351170952408e-09,0.0009850406786426,-0.0098338201642036,0.0,0.0,0.0,-0.0068529709242284,60.0,-5.037589073181152,-0.0,-6.615631065187699e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924133300781,0.0,0.0,9.243984095519409e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,9.734392369864509e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,7.189798634499311e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,9.734383638715371e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0004617563390638,291.18560791015625,294.1499938964844,284.4333190917969,282.87115478515625,286.9787902832031,284.63580322265625,291.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850447531789,4.115351170952408e-09,0.0009850406786426,-0.0098338201642036,0.0,0.0,0.0,-0.0068529709242284,60.0,-5.037589073181152,-0.0,-6.615631065187699e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,9.237739141099156e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,9.727814904181288e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,7.184940477600321e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,9.727806900627912e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.0004614443751052,291.1838073730469,294.1499938964844,284.39666748046875,282.84521484375,286.9341125488281,284.6037902832031,291.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843779262155,4.037382428379033e-09,0.0009843739680945,-0.0096295345574617,0.0,0.0,0.0,-0.0068143182434141,60.0,-5.056461811065674,-0.0,-6.606677516174386e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,9.237739141099156e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,9.727814904181288e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,7.184940477600321e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,9.727806900627912e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.0004614443751052,291.1838073730469,294.1499938964844,284.39666748046875,282.84521484375,286.9341125488281,284.6037902832031,291.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843779262155,4.037382428379033e-09,0.0009843739680945,-0.0096295345574617,0.0,0.0,0.0,-0.0068143182434141,60.0,-5.056461811065674,-0.0,-6.606677516174386e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,9.232195588992909e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,9.721977403387427e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.180628745118156e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,9.721969399834052e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18994140625,0.0,0.0,0.0004611674812622,291.1820068359375,294.1499938964844,284.3599853515625,282.8197326660156,286.8895874023437,284.57177734375,291.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983785954304,3.968160466882864e-09,0.000983781996183,-0.0094481650739908,0.0,0.0,0.0,-0.0067800018005073,60.0,-5.07564115524292,-0.0,-6.598732937845854e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,9.232195588992909e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,9.721977403387427e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.180628745118156e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,9.721969399834052e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18994140625,0.0,0.0,0.0004611674812622,291.1820068359375,294.1499938964844,284.3599853515625,282.8197326660156,286.8895874023437,284.57177734375,291.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983785954304,3.968160466882864e-09,0.000983781996183,-0.0094481650739908,0.0,0.0,0.0,-0.0067800018005073,60.0,-5.07564115524292,-0.0,-6.598732937845854e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18902587890625,0.0,0.0,9.22965191421099e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910095214844,0.0,0.0,9.719297668198124e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,7.178649684647098e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,9.719289664644748e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18927001953125,0.0,0.0,0.0004610403848346,291.1810913085937,294.1499938964844,284.3416748046875,282.80718994140625,286.86737060546875,284.55572509765625,291.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835141245275,3.936383663472043e-09,0.0009835101664066,-0.0093649066984653,0.0,0.0,0.0,-0.0067642484791576,60.0,-5.08535623550415,-0.0,-6.595087853611403e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883239746094,0.0,0.0,9.227309783454984e-05,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,9.716831118566915e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,7.176827784860507e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,9.71682311501354e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,0.0004609233874361,291.18017578125,294.1499938964844,284.3233337402344,282.7947692871094,286.84521484375,284.5396728515625,291.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832639480009,3.907126178148701e-09,0.00098325998988,-0.0092882476747035,0.0,0.0,0.0,-0.0067497445270419,60.0,-5.095162868499756,-0.0,-6.591732670813144e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,9.22326507861726e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888732910156,0.0,0.0,9.712571772979572e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,7.173681660788134e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883850097656,0.0,0.0,9.712563769426195e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.0004607213486451,291.1783142089844,294.1499938964844,284.2866516113281,282.7703857421875,286.801025390625,284.5074768066406,291.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828315814957,3.856583052908036e-09,0.00098282773979,-0.0091558173298835,0.0,0.0,0.0,-0.0067246877588331,60.0,-5.1150803565979,-0.0,-6.58593819480302e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,9.22326507861726e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888732910156,0.0,0.0,9.712571772979572e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,7.173681660788134e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883850097656,0.0,0.0,9.712563769426195e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.0004607213486451,291.1783142089844,294.1499938964844,284.2866516113281,282.7703857421875,286.801025390625,284.5074768066406,291.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828315814957,3.856583052908036e-09,0.00098282773979,-0.0091558173298835,0.0,0.0,0.0,-0.0067246877588331,60.0,-5.1150803565979,-0.0,-6.58593819480302e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,9.219987987307832e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,9.709120786283164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,7.171132892835885e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,9.70911278272979e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,0.0004605576687026,291.1764831542969,294.1499938964844,284.25,282.74658203125,286.7569580078125,284.47509765625,291.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982481171377,3.815606497425961e-09,0.0009824773296713,-0.0090484535321593,0.0,0.0,0.0,-0.0067043737508356,60.0,-5.135382175445557,-0.0,-6.581242217862382e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,9.219987987307832e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,9.709120786283164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,7.171132892835885e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,9.70911278272979e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,0.0004605576687026,291.1764831542969,294.1499938964844,284.25,282.74658203125,286.7569580078125,284.47509765625,291.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982481171377,3.815606497425961e-09,0.0009824773296713,-0.0090484535321593,0.0,0.0,0.0,-0.0067043737508356,60.0,-5.135382175445557,-0.0,-6.581242217862382e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,9.217491606250404e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,9.7064912552014e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,7.169190212152898e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,9.706483251648024e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.0004604329296853,291.1746826171875,294.1499938964844,284.2148132324219,282.7247009277344,286.7147827148437,284.4437866210937,291.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982213881798,3.784357716085651e-09,0.0009822101565077,-0.0089665772393345,0.0,0.0,0.0,-0.0066888825967907,60.0,-5.155256271362305,-0.0,-6.577662503559625e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,9.217394836014137e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,9.706390119390562e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,7.169115269789472e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,9.706382115837188e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,0.0004604281275533,291.1745910644531,294.1499938964844,284.2133483886719,282.72381591796875,286.7130126953125,284.4424743652344,291.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822036372497,3.783152902059328e-09,0.0009821997955441,-0.0089634200558066,0.0,0.0,0.0,-0.0066882851533591,60.0,-5.156089782714844,-0.0,-6.577524658268885e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.21522077987902e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,9.70410037552938e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1848449707031,0.0,0.0,7.167424337239936e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,9.704092371976004e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,0.0004603195411618,291.1726989746094,294.1499938964844,284.1766662597656,282.70233154296875,286.6692199707031,284.4096374511719,291.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819706901907,3.7559231280681615e-09,0.0009819669649004,-0.0088920732960104,0.0,0.0,0.0,-0.0066747860983014,60.0,-5.177065849304199,-0.0,-6.574406086201634e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.21522077987902e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,9.70410037552938e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1848449707031,0.0,0.0,7.167424337239936e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,9.704092371976004e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,0.0004603195411618,291.1726989746094,294.1499938964844,284.1766662597656,282.70233154296875,286.6692199707031,284.4096374511719,291.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819706901907,3.7559231280681615e-09,0.0009819669649004,-0.0088920732960104,0.0,0.0,0.0,-0.0066747860983014,60.0,-5.177065849304199,-0.0,-6.574406086201634e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,9.214260353473946e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838073730469,0.0,0.0,9.703088289825246e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,7.166676368797198e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,9.70308028627187e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,0.0004602715198416,291.1717529296875,294.1499938964844,284.1583251953125,282.6920471191406,286.6473999023437,284.3930969238281,291.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818676626309,3.743879428697028e-09,0.0009818639373406,-0.0088605172932147,0.0,0.0,0.0,-0.0066688153892755,60.0,-5.187643527984619,-0.0,-6.573026922751525e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,9.213417069986464e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,9.702199895400554e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,7.16602080501616e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,9.70219261944294e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814270019531,0.0,0.0,0.0004602294065989,291.1708068847656,294.1499938964844,284.1400146484375,282.6820373535156,286.6255798339844,284.37652587890625,291.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817772079259,3.7333007796291895e-09,0.0009817734826356,-0.008832799270749,0.0,0.0,0.0,-0.0066635711118578,60.0,-5.198276996612549,-0.0,-6.571815447387054e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797180175781,0.0,0.0,9.2119793407619e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815795898437,0.0,0.0,9.700685768621042e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,7.164901762735099e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,9.700678492663428e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,0.0004601575783453,291.1689147949219,294.1499938964844,284.10333251953125,282.6628112792969,286.5820617675781,284.3431396484375,291.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816228412091,3.715249663471809e-09,0.0009816191159188,-0.0087855029851198,0.0,0.0,0.0,-0.0066546220332384,60.0,-5.219677448272705,-0.0,-6.569749189111462e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797180175781,0.0,0.0,9.2119793407619e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815795898437,0.0,0.0,9.700685768621042e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,7.164901762735099e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,9.700678492663428e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,0.0004601575783453,291.1689147949219,294.1499938964844,284.10333251953125,282.6628112792969,286.5820617675781,284.3431396484375,291.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816228412091,3.715249663471809e-09,0.0009816191159188,-0.0087855029851198,0.0,0.0,0.0,-0.0066546220332384,60.0,-5.219677448272705,-0.0,-6.569749189111462e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,9.210884309140964e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.699531801743432e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,7.164049748098478e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,9.69952452578582e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.0004601028922479,291.1669616699219,294.1499938964844,284.0666809082031,282.6445617675781,286.53863525390625,284.3095092773437,291.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014662446210878e-09,0.0009815013036131,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-5.241270542144775,-0.0,-6.568171073695339e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,9.210884309140964e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.699531801743432e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,7.164049748098478e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,9.69952452578582e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.0004601028922479,291.1669616699219,294.1499938964844,284.0666809082031,282.6445617675781,286.53863525390625,284.3095092773437,291.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014662446210878e-09,0.0009815013036131,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-5.241270542144775,-0.0,-6.568171073695339e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.210094140144064e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,9.69869943219237e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,7.163434929680079e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.698692156234756e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.00046006339835,291.1650390625,294.1499938964844,284.0299987792969,282.627197265625,286.495361328125,284.275634765625,291.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814195800572,3.691484451451288e-09,0.0009814158547669,-0.0087232338264584,0.0,0.0,0.0,-0.0066428408026695,60.0,-5.26302433013916,-0.0,-6.567028520976237e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.210094140144064e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,9.69869943219237e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,7.163434929680079e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.698692156234756e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.00046006339835,291.1650390625,294.1499938964844,284.0299987792969,282.627197265625,286.495361328125,284.275634765625,291.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814195800572,3.691484451451288e-09,0.0009814158547669,-0.0087232338264584,0.0,0.0,0.0,-0.0066428408026695,60.0,-5.26302433013916,-0.0,-6.567028520976237e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,9.209573909174652e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,9.698151552584022e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,7.16303038643673e-05,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,9.698144276626408e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0004600374377332,291.1630859375,294.1499938964844,283.99334716796875,282.6106262207031,286.4521789550781,284.241455078125,291.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813630022108,3.6848717410720155e-09,0.0009813593933358,-0.0087059075012803,0.0,0.0,0.0,-0.0066395625472068,60.0,-5.28494119644165,-0.0,-6.566271792962652e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,9.209573909174652e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,9.698151552584022e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,7.16303038643673e-05,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,9.698144276626408e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0004600374377332,291.1630859375,294.1499938964844,283.99334716796875,282.6106262207031,286.4521789550781,284.241455078125,291.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813630022108,3.6848717410720155e-09,0.0009813593933358,-0.0087059075012803,0.0,0.0,0.0,-0.0066395625472068,60.0,-5.28494119644165,-0.0,-6.566271792962652e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,9.20940947253257e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,9.697978384792803e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.176513671875,0.0,0.0,7.162902329582721e-05,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,9.69797110883519e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746826171875,0.0,0.0,0.000460029230453,291.162109375,294.1499938964844,283.9750061035156,282.6025695800781,286.4306640625,284.2242736816406,291.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682758986656154e-09,0.0009813412325456,-0.0087003717198967,0.0,0.0,0.0,-0.0066385148093104,60.0,-5.29595947265625,-0.0,-6.566030208432494e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,9.20931197470054e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,9.697875793790443e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,7.162825932027772e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,9.69786851783283e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739196777344,0.0,0.0,0.0004600243701133,291.1611022949219,294.1499938964844,283.9566650390625,282.5946960449219,286.4091491699219,284.20703125,291.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813340147957,3.6814795656425762e-09,0.0009813302895054,-0.0086970189586281,0.0,0.0,0.0,-0.0066378805786371,60.0,-5.307011604309082,-0.0,-6.565883836628927e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,9.209285053657368e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.697846689959988e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,7.162804831750691e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.697840141598137e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,0.0004600230022333,291.1591186523437,294.1499938964844,283.9200134277344,282.5793762207031,286.3662109375,284.1723022460937,291.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813299402594,3.6810103853923676e-09,0.0009813263313844,-0.0086957905441522,0.0,0.0,0.0,-0.0066376482136547,60.0,-5.329208850860596,-0.0,-6.56582983538101e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,9.209285053657368e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.697846689959988e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,7.162804831750691e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.697840141598137e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,0.0004600230022333,291.1591186523437,294.1499938964844,283.9200134277344,282.5793762207031,286.3662109375,284.1723022460937,291.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813299402594,3.6810103853923676e-09,0.0009813263313844,-0.0086957905441522,0.0,0.0,0.0,-0.0066376482136547,60.0,-5.329208850860596,-0.0,-6.56582983538101e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,9.209456766257064e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,9.69802713370882e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,7.16293798177503e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,9.698019857751206e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708068847656,0.0,0.0,0.0004600315587595,291.1571350097656,294.1499938964844,283.8833312988281,282.56451416015625,286.3233642578125,284.1373291015625,291.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347169727,3.6830170024870755e-09,0.0009813434444367,-0.0087010469287633,0.0,0.0,0.0,-0.0066386428661644,60.0,-5.35152006149292,-0.0,-6.566060051227397e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
