time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003600,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,9.209456766257064e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,9.69802713370882e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,7.16293798177503e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,9.698019857751206e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708068847656,0.0,0.0,0.0004600315587595,291.1571350097656,294.1499938964844,283.8833312988281,282.56451416015625,286.3233642578125,284.1373291015625,291.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347169727,3.6830170024870755e-09,0.0009813434444367,-0.0087010469287633,0.0,0.0,0.0,-0.0066386428661644,60.0,-5.35152006149292,-0.0,-6.566060051227397e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,9.209815470967442e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,9.698404755908996e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,7.163216650951654e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,9.698398207547144e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.000460049486719,291.1551208496094,294.1499938964844,283.8466796875,282.5500183105469,286.2806701660156,284.10211181640625,291.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687361305182435e-09,0.0009813805809244,-0.0087124304845929,0.0,0.0,0.0,-0.0066407965496182,60.0,-5.373941898345947,-0.0,-6.566556720599692e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,9.209815470967442e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,9.698404755908996e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,7.163216650951654e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,9.698398207547144e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.000460049486719,291.1551208496094,294.1499938964844,283.8466796875,282.5500183105469,286.2806701660156,284.10211181640625,291.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687361305182435e-09,0.0009813805809244,-0.0087124304845929,0.0,0.0,0.0,-0.0066407965496182,60.0,-5.373941898345947,-0.0,-6.566556720599692e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,9.21032769838348e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690979003906,0.0,0.0,9.698943904368208e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,7.16361464583315e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,9.698937356006354e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.000460075068986,291.1531066894531,294.1499938964844,283.8099975585937,282.5357971191406,286.238037109375,284.066650390625,291.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814377408474,3.6936174119261965e-09,0.0009814341319724,-0.0087288226932287,0.0,0.0,0.0,-0.0066438978537917,60.0,-5.396449565887451,-0.0,-6.567272947677338e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,9.21032769838348e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690979003906,0.0,0.0,9.698943904368208e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,7.16361464583315e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,9.698937356006354e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.000460075068986,291.1531066894531,294.1499938964844,283.8099975585937,282.5357971191406,286.238037109375,284.066650390625,291.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814377408474,3.6936174119261965e-09,0.0009814341319724,-0.0087288226932287,0.0,0.0,0.0,-0.0066438978537917,60.0,-5.396449565887451,-0.0,-6.567272947677338e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,9.210629650624468e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,9.699261863715948e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685485839844,0.0,0.0,7.163849659264088e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,9.699254587758332e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668395996094,0.0,0.0,0.0004600901447702,291.1520690917969,294.1499938964844,283.7916564941406,282.5287780761719,286.2167663574219,284.048828125,291.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697316008910434e-09,0.0009814656805247,-0.0087385131046175,0.0,0.0,0.0,-0.0066457311622798,60.0,-5.407736301422119,-0.0,-6.567696431147851e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,9.210967982653528e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,9.69961765804328e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,7.16411232133396e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,9.699611109681427e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.166015625,0.0,0.0,0.0004601070540957,291.15106201171875,294.1499938964844,283.7733459472656,282.52178955078125,286.1955261230469,284.03094482421875,291.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014677989333214e-09,0.0009815011871978,-0.0087493918836116,0.0,0.0,0.0,-0.0066477893851697,60.0,-5.419041633605957,-0.0,-6.568171784238075e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,9.211726137436926e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,9.700416558189318e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,7.164701673900709e-05,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,9.700410009827463e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643981933594,0.0,0.0,0.0004601449472829,291.1490173339844,294.1499938964844,283.7366638183594,282.50787353515625,286.1531066894531,283.9950256347656,291.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.7107987793660872e-09,0.0009815810481086,-0.0087738409638404,0.0,0.0,0.0,-0.0066524152643978,60.0,-5.441699981689453,-0.0,-6.569239729969922e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,9.211726137436926e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,9.700416558189318e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,7.164701673900709e-05,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,9.700410009827463e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643981933594,0.0,0.0,0.0004601449472829,291.1490173339844,294.1499938964844,283.7366638183594,282.50787353515625,286.1531066894531,283.9950256347656,291.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.7107987793660872e-09,0.0009815810481086,-0.0087738409638404,0.0,0.0,0.0,-0.0066524152643978,60.0,-5.441699981689453,-0.0,-6.569239729969922e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,9.212567238137126e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,9.701301314635202e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,7.165355782490224e-05,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,9.70129476627335e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0004601869441103,291.1469421386719,294.1499938964844,283.70001220703125,282.4939270019531,286.1107788085937,283.9588928222656,291.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721155383829e-09,0.0009816695237532,-0.008800976909697,0.0,0.0,0.0,-0.0066575496457517,60.0,-5.464407920837402,-0.0,-6.57042491525317e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,9.212567238137126e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,9.701301314635202e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,7.165355782490224e-05,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,9.70129476627335e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0004601869441103,291.1469421386719,294.1499938964844,283.70001220703125,282.4939270019531,286.1107788085937,283.9588928222656,291.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721155383829e-09,0.0009816695237532,-0.008800976909697,0.0,0.0,0.0,-0.0066575496457517,60.0,-5.464407920837402,-0.0,-6.57042491525317e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,9.213478915626185e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,9.702261741040276e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,7.166064460761845e-05,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,9.702255192678422e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0004602324916049,291.1448669433594,294.1499938964844,283.663330078125,282.4798889160156,286.06854248046875,283.92254638671875,291.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732396169908725e-09,0.000981765682809,-0.0088304290547966,0.0,0.0,0.0,-0.0066631222143769,60.0,-5.48715877532959,-0.0,-6.571712418690367e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,9.213478915626185e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,9.702261741040276e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,7.166064460761845e-05,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,9.702255192678422e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0004602324916049,291.1448669433594,294.1499938964844,283.663330078125,282.4798889160156,286.06854248046875,283.92254638671875,291.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732396169908725e-09,0.000981765682809,-0.0088304290547966,0.0,0.0,0.0,-0.0066631222143769,60.0,-5.48715877532959,-0.0,-6.571712418690367e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,9.214433521265164e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607971191406,0.0,0.0,9.703265823191032e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,7.166806608438492e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,9.70325927482918e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.0004602801636792,291.14276123046875,294.1499938964844,283.6266784667969,282.46563720703125,286.02642822265625,283.8860778808594,291.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-5.50993537902832,-0.0,-6.57305960771737e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,9.214433521265164e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607971191406,0.0,0.0,9.703265823191032e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,7.166806608438492e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,9.70325927482918e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.0004602801636792,291.14276123046875,294.1499938964844,283.6266784667969,282.46563720703125,286.02642822265625,283.8860778808594,291.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-5.50993537902832,-0.0,-6.57305960771737e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,9.214921738021076e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,9.703779505798592e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,7.167185685830191e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,9.703773685032502e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.0,0.0,0.0004603045526891,291.1417236328125,294.1499938964844,283.6083374023437,282.4584350585937,286.00537109375,283.8677673339844,291.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189936368997e-09,0.0009819178376346,-0.0088770519942045,0.0,0.0,0.0,-0.0066719432361423,60.0,-5.5213303565979,-0.0,-6.573749544713793e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,9.215412865160032e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591186523437,0.0,0.0,9.704297553980724e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,7.167568401200697e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,9.70429100561887e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0004603290872182,291.1406555175781,294.1499938964844,283.5899963378906,282.4511413574219,285.984375,283.84942626953125,291.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562548627079195e-09,0.0009819697588682,-0.0088929431512951,0.0,0.0,0.0,-0.0066749500110745,60.0,-5.532727718353272,-0.0,-6.574443744966629e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,9.216392936650664e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,9.705329284770414e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576232910156,0.0,0.0,7.168330193962902e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,9.70532273640856e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.000460378039861,291.1385498046875,294.1499938964844,283.5533447265625,282.43621826171875,285.9424133300781,283.8126525878906,291.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768350076427396e-09,0.0009820731356739,-0.0089246341958642,0.0,0.0,0.0,-0.0066809458658099,60.0,-5.555520534515381,-0.0,-6.575829303301364e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,9.216392936650664e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,9.705329284770414e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576232910156,0.0,0.0,7.168330193962902e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,9.70532273640856e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.000460378039861,291.1385498046875,294.1499938964844,283.5533447265625,282.43621826171875,285.9424133300781,283.8126525878906,291.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768350076427396e-09,0.0009820731356739,-0.0089246341958642,0.0,0.0,0.0,-0.0066809458658099,60.0,-5.555520534515381,-0.0,-6.575829303301364e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,9.217357001034544e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,9.706344280857591e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,7.169079617597163e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552734375,0.0,0.0,9.70633773249574e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,0.0004604262067005,291.1363830566406,294.1499938964844,283.51666259765625,282.4208374023437,285.9005432128906,283.7757263183594,291.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-5.578302383422852,-0.0,-6.57719212426855e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,9.217357001034544e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,9.706344280857591e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,7.169079617597163e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552734375,0.0,0.0,9.70633773249574e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,0.0004604262067005,291.1363830566406,294.1499938964844,283.51666259765625,282.4208374023437,285.9005432128906,283.7757263183594,291.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-5.578302383422852,-0.0,-6.57719212426855e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,9.218281047651544e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,9.707317076390608e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,7.169797754613683e-05,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,9.707310528028756e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0004604723653756,291.1342468261719,294.1499938964844,283.4800109863281,282.4049072265625,285.8587646484375,283.7387390136719,291.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916487727329695e-09,0.0009822724387049,-0.008985680527985,0.0,0.0,0.0,-0.0066924961283802,60.0,-5.601059913635254,-0.0,-6.578498101816876e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,9.218281047651544e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,9.707317076390608e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,7.169797754613683e-05,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,9.707310528028756e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0004604723653756,291.1342468261719,294.1499938964844,283.4800109863281,282.4049072265625,285.8587646484375,283.7387390136719,291.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916487727329695e-09,0.0009822724387049,-0.008985680527985,0.0,0.0,0.0,-0.0066924961283802,60.0,-5.601059913635254,-0.0,-6.578498101816876e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.219143976224586e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.70822511590086e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,7.170469325501472e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.708219295134768e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,0.0004605154681485,291.132080078125,294.1499938964844,283.4433288574219,282.3883361816406,285.81707763671875,283.7016906738281,291.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.802290926557816e-09,0.0009823633590713,-0.009013564325869,0.0,0.0,0.0,-0.0066977720707654,60.0,-5.623780727386475,-0.0,-6.579716682608705e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.219143976224586e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.70822511590086e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,7.170469325501472e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.708219295134768e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,0.0004605154681485,291.132080078125,294.1499938964844,283.4433288574219,282.3883361816406,285.81707763671875,283.7016906738281,291.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.802290926557816e-09,0.0009823633590713,-0.009013564325869,0.0,0.0,0.0,-0.0066977720707654,60.0,-5.623780727386475,-0.0,-6.579716682608705e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,9.219549247063696e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,9.70865148701705e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,7.170783646870404e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,9.70864566625096e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0004605356953106,291.1309814453125,294.1499938964844,283.42498779296875,282.3797607421875,285.7962646484375,283.68310546875,291.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824098087847,3.8072780483844334e-09,0.0009824059670791,-0.0090266317129135,0.0,0.0,0.0,-0.0067002442665398,60.0,-5.63512134552002,-0.0,-6.580288669510992e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,9.219928324455395e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,9.709050937090068e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506042480469,0.0,0.0,7.171078323153779e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,9.709044388728216e-05,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,0.0004605546128004,291.1299133300781,294.1499938964844,283.4066772460937,282.3710021972656,285.7754821777344,283.66455078125,291.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824497392401,3.811947646426006e-09,0.0009824458975344,-0.0090388674288988,0.0,0.0,0.0,-0.0067025595344603,60.0,-5.646446704864502,-0.0,-6.580822997648283e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,9.220604260917752e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,9.709761798148976e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,7.171603647293523e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,9.709755977382883e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0004605883732438,291.1277160644531,294.1499938964844,283.3699951171875,282.35284423828125,285.73394775390625,283.6273803710937,291.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825208690017,3.82025744372072e-09,0.0009825170272961,-0.0090606398880481,0.0,0.0,0.0,-0.0067066787742078,60.0,-5.66904878616333,-0.0,-6.581775124914202e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,9.220604260917752e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,9.709761798148976e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,7.171603647293523e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,9.709755977382883e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0004605883732438,291.1277160644531,294.1499938964844,283.3699951171875,282.35284423828125,285.73394775390625,283.6273803710937,291.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825208690017,3.82025744372072e-09,0.0009825170272961,-0.0090606398880481,0.0,0.0,0.0,-0.0067066787742078,60.0,-5.66904878616333,-0.0,-6.581775124914202e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,9.221153595717624e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,9.710340964375064e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,7.172031473601237e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464233398437,0.0,0.0,9.710335143608972e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0004606158472597,291.1255187988281,294.1499938964844,283.3333435058594,282.333740234375,285.6925048828125,283.5902099609375,291.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982578494586,3.827002714729133e-09,0.0009825747692957,-0.0090783135965466,0.0,0.0,0.0,-0.0067100226879119,60.0,-5.691565036773682,-0.0,-6.582548195410709e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,9.221153595717624e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,9.710340964375064e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,7.172031473601237e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464233398437,0.0,0.0,9.710335143608972e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0004606158472597,291.1255187988281,294.1499938964844,283.3333435058594,282.333740234375,285.6925048828125,283.5902099609375,291.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982578494586,3.827002714729133e-09,0.0009825747692957,-0.0090783135965466,0.0,0.0,0.0,-0.0067100226879119,60.0,-5.691565036773682,-0.0,-6.582548195410709e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,9.22155231819488e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,9.71076005953364e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,7.17234070179984e-05,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,9.71075423876755e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,0.0004606357251759,291.123291015625,294.1499938964844,283.2966613769531,282.31365966796875,285.6511535644531,283.5530700683594,291.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826200548559,3.831857497971214e-09,0.0009826162131503,-0.0090910336002707,0.0,0.0,0.0,-0.006712429691106,60.0,-5.713984966278076,-0.0,-6.583104550372809e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,9.22155231819488e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,9.71076005953364e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,7.17234070179984e-05,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,9.71075423876755e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,0.0004606357251759,291.123291015625,294.1499938964844,283.2966613769531,282.31365966796875,285.6511535644531,283.5530700683594,291.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826200548559,3.831857497971214e-09,0.0009826162131503,-0.0090910336002707,0.0,0.0,0.0,-0.006712429691106,60.0,-5.713984966278076,-0.0,-6.583104550372809e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,9.221773507306352e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,9.710992890177296e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,7.172512414399534e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,9.710987069411205e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0004606467846315,291.1210632324219,294.1499938964844,283.260009765625,282.29248046875,285.60986328125,283.51593017578125,291.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826427558436,3.834510931000068e-09,0.000982638914138,-0.0090979849919676,0.0,0.0,0.0,-0.0067137451842427,60.0,-5.736291408538818,-0.0,-6.583408662663714e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,9.221773507306352e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,9.710992890177296e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,7.172512414399534e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,9.710987069411205e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0004606467846315,291.1210632324219,294.1499938964844,283.260009765625,282.29248046875,285.60986328125,283.51593017578125,291.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826427558436,3.834510931000068e-09,0.000982638914138,-0.0090979849919676,0.0,0.0,0.0,-0.0067137451842427,60.0,-5.736291408538818,-0.0,-6.583408662663714e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,9.221811342285946e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422119140625,0.0,0.0,9.711032907944173e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,7.172542245825753e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,9.71102708717808e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0004606487054843,291.11993408203125,294.1499938964844,283.2416687011719,282.2814636230469,285.5892639160156,283.49737548828125,291.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826463647186,3.834935036195475e-09,0.000982642523013,-0.0090990969911217,0.0,0.0,0.0,-0.0067139551974833,60.0,-5.747396945953369,-0.0,-6.583456979569746e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.139892578125,0.0,0.0,9.221790242008864e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,9.711010352475569e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414794921875,0.0,0.0,7.17252551112324e-05,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,9.711004531709476e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,0.0004606476286426,291.1188049316406,294.1499938964844,283.22332763671875,282.2701110839844,285.56866455078125,283.4788513183594,291.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826436871662,3.834616180142802e-09,0.0009826398454606,-0.0090982615947723,0.0,0.0,0.0,-0.0067137968726456,60.0,-5.758464336395264,-0.0,-6.583420741890222e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,9.221573418471962e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,9.710781159810722e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396179199219,0.0,0.0,7.172356708906591e-05,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,9.710776066640392e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.0004606368020176,291.1165466308594,294.1499938964844,283.1866760253906,282.2464904785156,285.5275573730469,283.4418640136719,291.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826197056099,3.8318113126933895e-09,0.0009826158639043,-0.009090912528336,0.0,0.0,0.0,-0.006712406873703,60.0,-5.780489444732666,-0.0,-6.58309957657366e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,9.221573418471962e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,9.710781159810722e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396179199219,0.0,0.0,7.172356708906591e-05,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,9.710776066640392e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.0004606368020176,291.1165466308594,294.1499938964844,283.1866760253906,282.2464904785156,285.5275573730469,283.4418640136719,291.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826197056099,3.8318113126933895e-09,0.0009826158639043,-0.009090912528336,0.0,0.0,0.0,-0.006712406873703,60.0,-5.780489444732666,-0.0,-6.58309957657366e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
