time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005940,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,9.221093932865188e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,9.710276208352298e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,7.171983452280983e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,9.710271115181968e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0004606128495652,291.1142578125,294.1499938964844,283.1499938964844,282.22149658203125,285.48651123046875,283.40496826171875,291.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825677843764,3.825738392748691e-09,0.0009825639426708,-0.0090749999508261,0.0,0.0,0.0,-0.0067093963734805,60.0,-5.802341938018799,-0.0,-6.582403244692614e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,9.221093932865188e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,9.710276208352298e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,7.171983452280983e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,9.710271115181968e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0004606128495652,291.1142578125,294.1499938964844,283.1499938964844,282.22149658203125,285.48651123046875,283.40496826171875,291.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825677843764,3.825738392748691e-09,0.0009825639426708,-0.0090749999508261,0.0,0.0,0.0,-0.0067093963734805,60.0,-5.802341938018799,-0.0,-6.582403244692614e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,9.220482024829836e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,9.70963155850768e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,7.171506877057254e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.70962573774159e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0004605822614394,291.1119689941406,294.1499938964844,283.11334228515625,282.1949462890625,285.4455261230469,283.3681945800781,291.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818009464140459e-09,0.000982497818768,-0.0090547492727637,0.0,0.0,0.0,-0.0067055649124085,60.0,-5.824055671691895,-0.0,-6.581517908443858e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,9.220482024829836e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,9.70963155850768e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,7.171506877057254e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.70962573774159e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0004605822614394,291.1119689941406,294.1499938964844,283.11334228515625,282.1949462890625,285.4455261230469,283.3681945800781,291.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818009464140459e-09,0.000982497818768,-0.0090547492727637,0.0,0.0,0.0,-0.0067055649124085,60.0,-5.824055671691895,-0.0,-6.581517908443858e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,9.219921776093544e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.709042205940932e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,7.171071047196165e-05,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.70903638517484e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,0.0004605543217621,291.10968017578125,294.1499938964844,283.07666015625,282.1667175292969,285.4046325683594,283.3314819335937,291.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.810938231652017e-09,0.0009824373992159,-0.0090362215414643,0.0,0.0,0.0,-0.0067020589485764,60.0,-5.845733165740967,-0.0,-6.58070788972509e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,9.219921776093544e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.709042205940932e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,7.171071047196165e-05,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.70903638517484e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,0.0004605543217621,291.10968017578125,294.1499938964844,283.07666015625,282.1667175292969,285.4046325683594,283.3314819335937,291.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.810938231652017e-09,0.0009824373992159,-0.0090362215414643,0.0,0.0,0.0,-0.0067020589485764,60.0,-5.845733165740967,-0.0,-6.58070788972509e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,9.219676576321945e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,9.708783181849868e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13299560546875,0.0,0.0,7.170880417106673e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,9.708778088679536e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0004605420399457,291.1085205078125,294.1499938964844,283.0583190917969,282.1520080566406,285.3842163085937,283.31317138671875,291.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807831827629116e-09,0.0009824108565226,-0.0090280827134847,0.0,0.0,0.0,-0.0067005190066993,60.0,-5.856574535369873,-0.0,-6.580351907814477e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,9.219483035849409e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,9.708578727440909e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13201904296875,0.0,0.0,7.170729077188298e-05,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,9.70857363427058e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.000460532377474,291.1073608398437,294.1499938964844,283.0400085449219,282.1369323730469,285.36383056640625,283.2948608398437,291.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823935106396,3.805367576603658e-09,0.0009823897853493,-0.0090216249227523,0.0,0.0,0.0,-0.0066992975771427,60.0,-5.867431640625,-0.0,-6.580069111805642e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,9.219247294822708e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,9.708330617286264e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,7.170545723056421e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,9.708325524115936e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0004605205904226,291.10504150390625,294.1499938964844,283.0033264160156,282.1056823730469,285.3230895996094,283.2582702636719,291.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.8023348913895916e-09,0.0009823638247326,-0.0090136798098683,0.0,0.0,0.0,-0.0066977939568459,60.0,-5.88920783996582,-0.0,-6.579722366950591e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,9.219247294822708e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,9.708330617286264e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,7.170545723056421e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,9.708325524115936e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0004605205904226,291.10504150390625,294.1499938964844,283.0033264160156,282.1056823730469,285.3230895996094,283.2582702636719,291.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.8023348913895916e-09,0.0009823638247326,-0.0090136798098683,0.0,0.0,0.0,-0.0066977939568459,60.0,-5.88920783996582,-0.0,-6.579722366950591e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,9.21922328416258e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,9.708305151434617e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,7.170526805566624e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,9.708300058264284e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.0004605193680617,291.10272216796875,294.1499938964844,282.9666748046875,282.0731506347656,285.28240966796875,283.2216796875,291.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823641739785,3.801936987457566e-09,0.0009823603322729,-0.0090126367285847,0.0,0.0,0.0,-0.0066975965164601,60.0,-5.911093235015869,-0.0,-6.579676181672768e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,9.21922328416258e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,9.708305151434617e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,7.170526805566624e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,9.708300058264284e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.0004605193680617,291.10272216796875,294.1499938964844,282.9666748046875,282.0731506347656,285.28240966796875,283.2216796875,291.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823641739785,3.801936987457566e-09,0.0009823603322729,-0.0090126367285847,0.0,0.0,0.0,-0.0066975965164601,60.0,-5.911093235015869,-0.0,-6.579676181672768e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,9.219462663168088e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,9.708556899568066e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,7.170713070081547e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.708551806397736e-05,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0004605313588399,291.1003723144531,294.1499938964844,282.92999267578125,282.0393981933594,285.2417907714844,283.1850280761719,291.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823888540267,3.804829340481319e-09,0.0009823851287364,-0.0090202158316969,0.0,0.0,0.0,-0.0066990302875638,60.0,-5.933115005493164,-0.0,-6.580008005130368e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,9.219462663168088e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,9.708556899568066e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,7.170713070081547e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.708551806397736e-05,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0004605313588399,291.1003723144531,294.1499938964844,282.92999267578125,282.0393981933594,285.2417907714844,283.1850280761719,291.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823888540267,3.804829340481319e-09,0.0009823851287364,-0.0090202158316969,0.0,0.0,0.0,-0.0066990302875638,60.0,-5.933115005493164,-0.0,-6.580008005130368e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,9.219931962434202e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,9.70905166468583e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,7.171078323153779e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,9.7090465715155e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0004605548165272,291.0979919433594,294.1499938964844,282.8933410644531,282.0045471191406,285.20123291015625,283.1483459472656,291.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824380977079,3.810587401176235e-09,0.0009824343724176,-0.0090353023260831,0.0,0.0,0.0,-0.0067018847912549,60.0,-5.955275058746338,-0.0,-6.580667388789152e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,9.219931962434202e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,9.70905166468583e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,7.171078323153779e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,9.7090465715155e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0004605548165272,291.0979919433594,294.1499938964844,282.8933410644531,282.0045471191406,285.20123291015625,283.1483459472656,291.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824380977079,3.810587401176235e-09,0.0009824343724176,-0.0090353023260831,0.0,0.0,0.0,-0.0067018847912549,60.0,-5.955275058746338,-0.0,-6.580667388789152e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,9.220254287356512e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,9.709390724310651e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,7.171328616095707e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,9.70938563114032e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0004605709109455,291.0968017578125,294.1499938964844,282.875,281.9867553710937,285.1809997558594,283.1299743652344,291.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824720909819,3.814554450087826e-09,0.0009824682492762,-0.0090456968173384,0.0,0.0,0.0,-0.0067038517445325,60.0,-5.966411590576172,-0.0,-6.581122136140038e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208190917969,0.0,0.0,9.220620995620266e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,9.709776350064204e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,7.171613106038421e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217041015625,0.0,0.0,9.709771256893872e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0004605892172548,291.0956115722656,294.1499938964844,282.8566589355469,281.9687194824219,285.1607666015625,283.111572265625,291.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.819076166422519e-09,0.0009825068991631,-0.0090575451031327,0.0,0.0,0.0,-0.0067060934379696,60.0,-5.97757625579834,-0.0,-6.581640121794409e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,9.221453365171328e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,9.710652375360952e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,7.172260666266084e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,9.71064728219062e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0004606307775247,291.0932312011719,294.1499938964844,282.82000732421875,281.9320373535156,285.120361328125,283.07470703125,291.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353278916869e-09,0.0009825947927311,-0.00908447150141,0.0,0.0,0.0,-0.0067111877724528,60.0,-5.999974250793457,-0.0,-6.582817491107562e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,9.221453365171328e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,9.710652375360952e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,7.172260666266084e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,9.71064728219062e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0004606307775247,291.0932312011719,294.1499938964844,282.82000732421875,281.9320373535156,285.120361328125,283.07470703125,291.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353278916869e-09,0.0009825947927311,-0.00908447150141,0.0,0.0,0.0,-0.0067111877724528,60.0,-5.999974250793457,-0.0,-6.582817491107562e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,9.22234103200026e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,9.711587335914372e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,7.17295115464367e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177062988281,0.0,0.0,9.711582970339804e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,0.0004606751317624,291.0908203125,294.1499938964844,282.7833251953125,281.8946228027344,285.0800170898437,283.0377502441406,291.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.840330276005943e-09,0.0009826886234804,-0.0091132326051592,0.0,0.0,0.0,-0.0067166299559175,60.0,-6.022426128387451,-0.0,-6.584075862292593e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,9.22234103200026e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,9.711587335914372e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,7.17295115464367e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177062988281,0.0,0.0,9.711582970339804e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,0.0004606751317624,291.0908203125,294.1499938964844,282.7833251953125,281.8946228027344,285.0800170898437,283.0377502441406,291.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.840330276005943e-09,0.0009826886234804,-0.0091132326051592,0.0,0.0,0.0,-0.0067166299559175,60.0,-6.022426128387451,-0.0,-6.584075862292593e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,9.223190136253834e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,9.712481551105157e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161499023437,0.0,0.0,7.173611083999276e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,9.712476457934828e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.0004607175360433,291.0884094238281,294.1499938964844,282.7466735839844,281.8565368652344,285.0397033691406,283.000732421875,291.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850819219053392e-09,0.0009827783796936,-0.0091407150030136,0.0,0.0,0.0,-0.0067218295298516,60.0,-6.044878959655762,-0.0,-6.585277390058766e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,9.223190136253834e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,9.712481551105157e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161499023437,0.0,0.0,7.173611083999276e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,9.712476457934828e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.0004607175360433,291.0884094238281,294.1499938964844,282.7466735839844,281.8565368652344,285.0397033691406,283.000732421875,291.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850819219053392e-09,0.0009827783796936,-0.0091407150030136,0.0,0.0,0.0,-0.0067218295298516,60.0,-6.044878959655762,-0.0,-6.585277390058766e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,9.223851520800964e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,9.713177132653072e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,7.174125494202599e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,9.713172767078504e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0004607505688909,291.0859680175781,294.1499938964844,282.7099914550781,281.81793212890625,284.9994812011719,282.9636535644531,291.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851954177,3.8589713646786095e-09,0.0009828481124714,-0.0091620758175849,0.0,0.0,0.0,-0.0067258710041642,60.0,-6.067249774932861,-0.0,-6.586211753756288e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,9.223851520800964e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,9.713177132653072e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,7.174125494202599e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,9.713172767078504e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0004607505688909,291.0859680175781,294.1499938964844,282.7099914550781,281.81793212890625,284.9994812011719,282.9636535644531,291.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851954177,3.8589713646786095e-09,0.0009828481124714,-0.0091620758175849,0.0,0.0,0.0,-0.0067258710041642,60.0,-6.067249774932861,-0.0,-6.586211753756288e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,9.224095265381038e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,9.713433973956852e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,7.174314669100568e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11260986328125,0.0,0.0,9.713429608382285e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,0.0004607627633959,291.0847473144531,294.1499938964844,282.6916809082031,281.7984619140625,284.9794006347656,282.94512939453125,291.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861967634577468e-09,0.0009828737238422,-0.0091699259355664,0.0,0.0,0.0,-0.0067273564636707,60.0,-6.078381061553955,-0.0,-6.586555656440396e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107177734375,0.0,0.0,9.224237874150276e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,9.713583858683704e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,7.174425263656303e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,9.713579493109135e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108703613281,0.0,0.0,0.0004607698647305,291.0835266113281,294.1499938964844,282.67333984375,281.7789306640625,284.9593200683594,282.92657470703125,291.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863696917960624e-09,0.000982888508588,-0.0091744568198919,0.0,0.0,0.0,-0.0067282137461006,60.0,-6.089460849761963,-0.0,-6.586753897863673e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,9.22416293178685e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,9.713504550745712e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,7.17436705599539e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,9.713500185171142e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0004607661394402,291.0810546875,294.1499938964844,282.6366577148437,281.7395935058594,284.919189453125,282.8895568847656,291.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828836191445,3.862677733224018e-09,0.0009828797774389,-0.0091717867180705,0.0,0.0,0.0,-0.0067277085036039,60.0,-6.1114115715026855,-0.0,-6.586636658312274e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,9.22416293178685e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,9.713504550745712e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,7.17436705599539e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,9.713500185171142e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0004607661394402,291.0810546875,294.1499938964844,282.6366577148437,281.7395935058594,284.919189453125,282.8895568847656,291.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828836191445,3.862677733224018e-09,0.0009828797774389,-0.0091717867180705,0.0,0.0,0.0,-0.0067277085036039,60.0,-6.1114115715026855,-0.0,-6.586636658312274e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,9.223607048625126e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,9.71291956375353e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,7.173934136517346e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,9.7129144705832e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,0.0004607383452821,291.0785827636719,294.1499938964844,282.6000061035156,281.7000732421875,284.879150390625,282.8526306152344,291.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.855667340957325e-09,0.0009828198235481,-0.0091534191742539,0.0,0.0,0.0,-0.0067242332734167,60.0,-6.133071899414063,-0.0,-6.585833034478128e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,9.223607048625126e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,9.71291956375353e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,7.173934136517346e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,9.7129144705832e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,0.0004607383452821,291.0785827636719,294.1499938964844,282.6000061035156,281.7000732421875,284.879150390625,282.8526306152344,291.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.855667340957325e-09,0.0009828198235481,-0.0091534191742539,0.0,0.0,0.0,-0.0067242332734167,60.0,-6.133071899414063,-0.0,-6.585833034478128e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044921875,0.0,0.0,9.222434891853482e-05,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,9.711684833746403e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,7.173022459028289e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,9.711680468171836e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0004606798174791,291.0761108398437,294.1499938964844,282.5633239746094,281.6604919433594,284.8391418457031,282.8158569335937,291.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826981695368,3.840984419412052e-09,0.0009826943278312,-0.0091149481013417,0.0,0.0,0.0,-0.0067169545218348,60.0,-6.154344081878662,-0.0,-6.584150469279848e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044921875,0.0,0.0,9.222434891853482e-05,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,9.711684833746403e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,7.173022459028289e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,9.711680468171836e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0004606798174791,291.0761108398437,294.1499938964844,282.5633239746094,281.6604919433594,284.8391418457031,282.8158569335937,291.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826981695368,3.840984419412052e-09,0.0009826943278312,-0.0091149481013417,0.0,0.0,0.0,-0.0067169545218348,60.0,-6.154344081878662,-0.0,-6.584150469279848e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,9.220629726769404e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,9.709783626021816e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,7.171618199208751e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10321044921875,0.0,0.0,9.709779260447247e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0004605896247085,291.0736083984375,294.1499938964844,282.52667236328125,281.62091064453125,284.7992248535156,282.779296875,291.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-6.175208568572998,-0.0,-6.581563383178948e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,9.220629726769404e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,9.709783626021816e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,7.171618199208751e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10321044921875,0.0,0.0,9.709779260447247e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0004605896247085,291.0736083984375,294.1499938964844,282.52667236328125,281.62091064453125,284.7992248535156,282.779296875,291.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-6.175208568572998,-0.0,-6.581563383178948e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,9.219472849508747e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,9.708564903121442e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,7.170718163251877e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,9.708560537546872e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015014648437,0.0,0.0,0.0004605318245012,291.0723571777344,294.1499938964844,282.5083312988281,281.6011657714844,284.7792663574219,282.7611389160156,291.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823815198615,3.803949599756606e-09,0.0009823776781558,-0.0090179108083248,0.0,0.0,0.0,-0.0066985948942601,60.0,-6.185445785522461,-0.0,-6.57990710806189e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,9.218168997904286e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10137939453125,0.0,0.0,9.707191929919644e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015319824219,0.0,0.0,7.16970389476046e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,9.707187564345075e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,0.0004604667192324,291.07110595703125,294.1499938964844,282.489990234375,281.5814514160156,284.7593688964844,282.7430419921875,291.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822421707212,3.7876652925206145e-09,0.0009822384454309,-0.0089752431958913,0.0,0.0,0.0,-0.0066905221901834,60.0,-6.195580959320068,-0.0,-6.578041222837784e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,9.215096361003816e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,9.703956311568618e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,7.1673137426842e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,9.703951945994048e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,0.0004603132256306,291.0685729980469,294.1499938964844,282.4533386230469,281.542236328125,284.7195739746094,282.7071228027344,291.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299981592458e-09,0.000981910387054,-0.0088747199624776,0.0,0.0,0.0,-0.0066715027205646,60.0,-6.215541362762451,-0.0,-6.573647937102578e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
