time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008280,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,9.215096361003816e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,9.703956311568618e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,7.1673137426842e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,9.703951945994048e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,0.0004603132256306,291.0685729980469,294.1499938964844,282.4533386230469,281.542236328125,284.7195739746094,282.7071228027344,291.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299981592458e-09,0.000981910387054,-0.0088747199624776,0.0,0.0,0.0,-0.0066715027205646,60.0,-6.215541362762451,-0.0,-6.573647937102578e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,9.211531869368628e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.70020264503546e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,7.164541602833197e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,9.700198279460892e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0004601351683959,291.0660400390625,294.1499938964844,282.4166564941406,281.5033874511719,284.6798400878906,282.67156982421875,291.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815336670726,3.7048144552187515e-09,0.0009815299417823,-0.0087581602856516,0.0,0.0,0.0,-0.0066494494676589,60.0,-6.235078811645508,-0.0,-6.56855476677265e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,9.211531869368628e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.70020264503546e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,7.164541602833197e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,9.700198279460892e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0004601351683959,291.0660400390625,294.1499938964844,282.4166564941406,281.5033874511719,284.6798400878906,282.67156982421875,291.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815336670726,3.7048144552187515e-09,0.0009815299417823,-0.0087581602856516,0.0,0.0,0.0,-0.0066494494676589,60.0,-6.235078811645508,-0.0,-6.56855476677265e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,9.207514813169836e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,9.695972403278574e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,7.161416579037905e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,9.695968037704006e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0004599345265887,291.0635070800781,294.1499938964844,282.3800048828125,281.4649658203125,284.6401672363281,282.63641357421875,291.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654684999077063e-09,0.0009811013005673,-0.0086268130689859,0.0,0.0,0.0,-0.0066245980560779,60.0,-6.254277229309082,-0.0,-6.562817844724125e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,9.207514813169836e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,9.695972403278574e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,7.161416579037905e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,9.695968037704006e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0004599345265887,291.0635070800781,294.1499938964844,282.3800048828125,281.4649658203125,284.6401672363281,282.63641357421875,291.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654684999077063e-09,0.0009811013005673,-0.0086268130689859,0.0,0.0,0.0,-0.0066245980560779,60.0,-6.254277229309082,-0.0,-6.562817844724125e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,9.203201625496148e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927124023437,0.0,0.0,9.69143002294004e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,7.158062362577766e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.691426384961233e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,0.0004597190709318,291.0609436035156,294.1499938964844,282.34332275390625,281.4271240234375,284.6005859375,282.6016540527344,291.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600871600895061e-09,0.0009806411108002,-0.0084858117625117,0.0,0.0,0.0,-0.006597920320928,60.0,-6.273188591003418,-0.0,-6.556662413004234e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,9.203201625496148e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927124023437,0.0,0.0,9.69143002294004e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,7.158062362577766e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.691426384961233e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,0.0004597190709318,291.0609436035156,294.1499938964844,282.34332275390625,281.4271240234375,284.6005859375,282.6016540527344,291.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600871600895061e-09,0.0009806411108002,-0.0084858117625117,0.0,0.0,0.0,-0.006597920320928,60.0,-6.273188591003418,-0.0,-6.556662413004234e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,9.200962085742503e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,9.689071885077284e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,7.156319770729169e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09136962890625,0.0,0.0,9.689067519502714e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,0.0004596071958076,291.0596618652344,294.1499938964844,282.32501220703125,281.408447265625,284.5808410644531,282.5844421386719,291.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.5729288416774803e-09,0.0009804022265598,-0.0084125958383083,0.0,0.0,0.0,-0.0065840678289532,60.0,-6.282563209533691,-0.0,-6.55346710232152e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,9.19868762139231e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09051513671875,0.0,0.0,9.686676639830694e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,7.154550985433161e-05,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,9.686672274256124e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08966064453125,0.0,0.0,0.0004594936035573,291.058349609375,294.1499938964844,282.3066711425781,281.38995361328125,284.56109619140625,282.5672912597656,291.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801631094887,3.54455598206016e-09,0.0009801596170291,-0.0083382539451122,0.0,0.0,0.0,-0.0065700020641088,60.0,-6.291898250579834,-0.0,-6.550223474732776e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,9.194104495691136e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,9.681849769549444e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,7.150985766202211e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,9.681846131570636e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.0004592646437231,291.0557861328125,294.1499938964844,282.2699890136719,281.353515625,284.52166748046875,282.5333251953125,291.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873759435782863e-09,0.0009796706726774,-0.0081884311512112,0.0,0.0,0.0,-0.0065416558645665,60.0,-6.310492992401123,-0.0,-6.543688613191989e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,9.194104495691136e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,9.681849769549444e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,7.150985766202211e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,9.681846131570636e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.0004592646437231,291.0557861328125,294.1499938964844,282.2699890136719,281.353515625,284.52166748046875,282.5333251953125,291.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873759435782863e-09,0.0009796706726774,-0.0081884311512112,0.0,0.0,0.0,-0.0065416558645665,60.0,-6.310492992401123,-0.0,-6.543688613191989e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,9.189538104692474e-05,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,9.67704108916223e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,7.147434371290728e-05,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,9.677037451183423e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,0.0004590365570038,291.0531921386719,294.1499938964844,282.2333374023437,281.3179931640625,284.4822692871094,282.4996337890625,291.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430411288363188e-09,0.0009791834745556,-0.0080391708761453,0.0,0.0,0.0,-0.0065134158357977,60.0,-6.329035758972168,-0.0,-6.537182173360634e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,9.189538104692474e-05,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,9.67704108916223e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,7.147434371290728e-05,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,9.677037451183423e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,0.0004590365570038,291.0531921386719,294.1499938964844,282.2333374023437,281.3179931640625,284.4822692871094,282.4996337890625,291.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430411288363188e-09,0.0009791834745556,-0.0080391708761453,0.0,0.0,0.0,-0.0065134158357977,60.0,-6.329035758972168,-0.0,-6.537182173360634e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.18509904295206e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,9.672366286395118e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,7.143981201807037e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,9.672361920820548e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,0.0004588147858157,291.0505676269531,294.1499938964844,282.1966552734375,281.2834167480469,284.4429626464844,282.4662475585937,291.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787132730707,3.3750224837092446e-09,0.0009787098970264,-0.0078940400853753,0.0,0.0,0.0,-0.0064859571866691,60.0,-6.347597599029541,-0.0,-6.530859053555106e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.18509904295206e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,9.672366286395118e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,7.143981201807037e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,9.672361920820548e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,0.0004588147858157,291.0505676269531,294.1499938964844,282.1966552734375,281.2834167480469,284.4429626464844,282.4662475585937,291.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787132730707,3.3750224837092446e-09,0.0009787098970264,-0.0078940400853753,0.0,0.0,0.0,-0.0064859571866691,60.0,-6.347597599029541,-0.0,-6.530859053555106e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,9.180838242173196e-05,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.667879203334452e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,7.140667003113776e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.667875565355644e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0004586019495036,291.0479431152344,294.1499938964844,282.1600036621094,281.2499389648437,284.4037170410156,282.4331359863281,291.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978258671239,3.321867669825451e-09,0.0009782552951946,-0.0077547626569867,0.0,0.0,0.0,-0.0064596058800816,60.0,-6.3662309646606445,-0.0,-6.524793150219922e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,9.180838242173196e-05,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.667879203334452e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,7.140667003113776e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.667875565355644e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0004586019495036,291.0479431152344,294.1499938964844,282.1600036621094,281.2499389648437,284.4037170410156,282.4331359863281,291.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978258671239,3.321867669825451e-09,0.0009782552951946,-0.0077547626569867,0.0,0.0,0.0,-0.0064596058800816,60.0,-6.3662309646606445,-0.0,-6.524793150219922e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,9.17879879125394e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,9.665731340646744e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,7.139080844353884e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,9.665727702667935e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,0.000458500086097,291.046630859375,294.1499938964844,282.14166259765625,281.233642578125,284.3841247558594,282.4166259765625,291.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296421136056437e-09,0.0009780377149581,-0.0076880864799022,0.0,0.0,0.0,-0.0064469906501472,60.0,-6.375589847564697,-0.0,-6.521890583144342e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,9.176828461932018e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,9.66365623753518e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,7.137548527680337e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,9.663652599556372e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,0.0004584016569424,291.0453186035156,294.1499938964844,282.1233215332031,281.2176513671875,284.3645324707031,282.40020751953125,291.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271836801488348e-09,0.0009778274688869,-0.0076236701570451,0.0,0.0,0.0,-0.0064348033629357,60.0,-6.38498592376709,-0.0,-6.519086781509031e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,9.173126454697922e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770874023437,0.0,0.0,9.65975850704126e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,7.134668703656644e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,9.659754141466692e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,0.0004582167312037,291.0426940917969,294.1499938964844,282.086669921875,281.1866455078125,284.3254089355469,282.367431640625,291.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.225645972548818e-09,0.0009774324717,-0.0075026387348771,0.0,0.0,0.0,-0.0064119044691324,60.0,-6.40391206741333,-0.0,-6.513820949294313e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,9.173126454697922e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770874023437,0.0,0.0,9.65975850704126e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,7.134668703656644e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,9.659754141466692e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,0.0004582167312037,291.0426940917969,294.1499938964844,282.086669921875,281.1866455078125,284.3254089355469,282.367431640625,291.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.225645972548818e-09,0.0009774324717,-0.0075026387348771,0.0,0.0,0.0,-0.0064119044691324,60.0,-6.40391206741333,-0.0,-6.513820949294313e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,9.169723489321768e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,9.656174370320514e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,7.132021710276604e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,9.656170004745944e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,0.00045804673573,291.0400085449219,294.1499938964844,282.04998779296875,281.1570129394531,284.2863464355469,282.3347473144531,291.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.1831728364295486e-09,0.0009770692558959,-0.0073913484811782,0.0,0.0,0.0,-0.0063908481970429,60.0,-6.423016548156738,-0.0,-6.50898002163558e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,9.169723489321768e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,9.656174370320514e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,7.132021710276604e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,9.656170004745944e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,0.00045804673573,291.0400085449219,294.1499938964844,282.04998779296875,281.1570129394531,284.2863464355469,282.3347473144531,291.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.1831728364295486e-09,0.0009770692558959,-0.0073913484811782,0.0,0.0,0.0,-0.0063908481970429,60.0,-6.423016548156738,-0.0,-6.50898002163558e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07159423828125,0.0,0.0,9.167429379886016e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,9.653758752392604e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,7.130237645469606e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,9.653755114413798e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0004579321539495,291.037353515625,294.1499938964844,282.0133361816406,281.1287536621094,284.2473449707031,282.30206298828125,291.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768274612724,3.15452641785896e-09,0.0009768243180587,-0.0073162871412932,0.0,0.0,0.0,-0.0063766469247639,60.0,-6.442646026611328,-0.0,-6.505716498850235e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07159423828125,0.0,0.0,9.167429379886016e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,9.653758752392604e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,7.130237645469606e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,9.653755114413798e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0004579321539495,291.037353515625,294.1499938964844,282.0133361816406,281.1287536621094,284.2473449707031,282.30206298828125,291.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768274612724,3.15452641785896e-09,0.0009768243180587,-0.0073162871412932,0.0,0.0,0.0,-0.0063766469247639,60.0,-6.442646026611328,-0.0,-6.505716498850235e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,9.166722156805918e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,9.653012966737153e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,7.129686855478212e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699768066406,0.0,0.0,9.653009328758344e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0004578968218993,291.03466796875,294.1499938964844,281.9766540527344,281.1016845703125,284.2083740234375,282.2691345214844,291.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767514420673,3.145642635260515e-09,0.0009767482988536,-0.007293009199202,0.0,0.0,0.0,-0.0063722427003085,60.0,-6.4631667137146,-0.0,-6.504704685994511e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,9.166722156805918e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,9.653012966737153e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,7.129686855478212e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699768066406,0.0,0.0,9.653009328758344e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0004578968218993,291.03466796875,294.1499938964844,281.9766540527344,281.1016845703125,284.2083740234375,282.2691345214844,291.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767514420673,3.145642635260515e-09,0.0009767482988536,-0.007293009199202,0.0,0.0,0.0,-0.0063722427003085,60.0,-6.4631667137146,-0.0,-6.504704685994511e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,9.1669695393648e-05,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,9.65327344601974e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691833496094,0.0,0.0,7.129878940759227e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,9.653269808040932e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682678222656,0.0,0.0,0.0004579091619234,291.0333251953125,294.1499938964844,281.9583435058594,281.08856201171875,284.1889038085937,282.25250244140625,291.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976777402684,3.14869152973074e-09,0.0009767742594704,-0.0073009990155696,0.0,0.0,0.0,-0.0063737537711858,60.0,-6.473806858062744,-0.0,-6.505052141392298e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,9.16759017854929e-05,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,9.653927554609254e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,7.130362064344808e-05,297.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,9.653923916630448e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,0.0004579401866067,291.031982421875,294.1499938964844,281.94000244140625,281.07568359375,284.16943359375,282.2357482910156,291.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768432937562,3.156395811387824e-09,0.0009768401505425,-0.0073211858980357,0.0,0.0,0.0,-0.0063775731250643,60.0,-6.484724998474121,-0.0,-6.505929661670963e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,9.169905388262124e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655517578125,0.0,0.0,9.656365728005768e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,7.132162863854319e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,9.65636209002696e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.0004580558452289,291.0292663574219,294.1499938964844,281.9033203125,281.0506591796875,284.1305236816406,282.20172119140625,291.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770893957465,3.1851790094350463e-09,0.0009770862525328,-0.0073966053314507,0.0,0.0,0.0,-0.00639184191823,60.0,-6.507349967956543,-0.0,-6.509208816396497e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,9.169905388262124e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655517578125,0.0,0.0,9.656365728005768e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,7.132162863854319e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,9.65636209002696e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.0004580558452289,291.0292663574219,294.1499938964844,281.9033203125,281.0506591796875,284.1305236816406,282.20172119140625,291.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770893957465,3.1851790094350463e-09,0.0009770862525328,-0.0073966053314507,0.0,0.0,0.0,-0.00639184191823,60.0,-6.507349967956543,-0.0,-6.509208816396497e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,9.173544094664976e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,9.660196519689634e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,7.134992483770475e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06298828125,0.0,0.0,9.660193609306587e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.0004582375986501,291.02655029296875,294.1499938964844,281.8666687011719,281.0265197753906,284.0916442871094,282.1669006347656,291.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774764766916,3.2304434682828287e-09,0.0009774732170626,-0.0075152092613279,0.0,0.0,0.0,-0.0064142812043428,60.0,-6.530961036682129,-0.0,-6.514367356658114e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,9.173544094664976e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,9.660196519689634e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,7.134992483770475e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06298828125,0.0,0.0,9.660193609306587e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.0004582375986501,291.02655029296875,294.1499938964844,281.8666687011719,281.0265197753906,284.0916442871094,282.1669006347656,291.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774764766916,3.2304434682828287e-09,0.0009774732170626,-0.0075152092613279,0.0,0.0,0.0,-0.0064142812043428,60.0,-6.530961036682129,-0.0,-6.514367356658114e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,9.178436448564752e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,9.665348625276238e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,7.138797809602693e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,9.665345714893192e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0004584819835145,291.0238037109375,294.1499938964844,281.8299865722656,281.00311279296875,284.05279541015625,282.1312255859375,291.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779972024261,3.291337646871284e-09,0.0009779939427971,-0.0076747671701014,0.0,0.0,0.0,-0.0064444690942764,60.0,-6.555485248565674,-0.0,-6.52131078027196e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,9.178436448564752e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,9.665348625276238e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,7.138797809602693e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,9.665345714893192e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0004584819835145,291.0238037109375,294.1499938964844,281.8299865722656,281.00311279296875,284.05279541015625,282.1312255859375,291.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779972024261,3.291337646871284e-09,0.0009779939427971,-0.0076747671701014,0.0,0.0,0.0,-0.0064444690942764,60.0,-6.555485248565674,-0.0,-6.52131078027196e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,9.184522059513256e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,9.67175728874281e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,7.143530820030719e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,9.671753650764003e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0004587859730236,291.02105712890625,294.1499938964844,281.7933349609375,280.9803771972656,284.0139465332031,282.0945129394531,291.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786450536921,3.3670934929119767e-09,0.0009786416776478,-0.0078732650727033,0.0,0.0,0.0,-0.0064820246770977,60.0,-6.580934524536133,-0.0,-6.529953822109746e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,9.184522059513256e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,9.67175728874281e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,7.143530820030719e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,9.671753650764003e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0004587859730236,291.02105712890625,294.1499938964844,281.7933349609375,280.9803771972656,284.0139465332031,282.0945129394531,291.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786450536921,3.3670934929119767e-09,0.0009786416776478,-0.0078732650727033,0.0,0.0,0.0,-0.0064820246770977,60.0,-6.580934524536133,-0.0,-6.529953822109746e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,9.187925752485172e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,9.675340697867796e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,7.146177813410759e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,9.675337059888987e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,0.0004589559684973,291.0196838378906,294.1499938964844,281.7749938964844,280.96923828125,283.9945373535156,282.0757141113281,291.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979007454589,3.409463600334561e-09,0.0009790040785446,-0.0079842843115329,0.0,0.0,0.0,-0.0065030292607843,60.0,-6.59398078918457,-0.0,-6.534790486512065e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,9.191616118187083e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,9.679227514425293e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,7.149048178689554e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,9.679223876446486e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.0004591403412632,291.018310546875,294.1499938964844,281.75665283203125,280.9582214355469,283.9751281738281,282.0566711425781,291.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794004727154,3.455416841546821e-09,0.0009793969802558,-0.0081046922132372,0.0,0.0,0.0,-0.006525810342282,60.0,-6.607218265533447,-0.0,-6.540037844615655e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
