time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010620,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,9.199727355735376e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,9.687768761068584e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05377197265625,0.0,0.0,7.155356433941051e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,9.687765123089775e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.000459545495687,291.0155334472656,294.1499938964844,281.7200012207031,280.9364929199219,283.936279296875,282.0177917480469,291.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802641579881,3.556411609650922e-09,0.0009802605491131,-0.0083693191409111,0.0,0.0,0.0,-0.006575877778232,60.0,-6.634223461151123,-0.0,-6.551578479729869e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,9.199727355735376e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,9.687768761068584e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05377197265625,0.0,0.0,7.155356433941051e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,9.687765123089775e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.000459545495687,291.0155334472656,294.1499938964844,281.7200012207031,280.9364929199219,283.936279296875,282.0177917480469,291.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802641579881,3.556411609650922e-09,0.0009802605491131,-0.0083693191409111,0.0,0.0,0.0,-0.006575877778232,60.0,-6.634223461151123,-0.0,-6.551578479729869e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,9.2086753284093e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,9.69719112617895e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,7.162315887399018e-05,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,9.697187488200144e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,0.0004599924723152,291.0127258300781,294.1499938964844,281.6833190917969,280.91510009765625,283.8974609375,281.9778137207031,291.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678320380900686e-09,0.0009812132921069,-0.0086612608283758,0.0,0.0,0.0,-0.0066311135888099,60.0,-6.661949157714844,-0.0,-6.564322063695728e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,9.2086753284093e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,9.69719112617895e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,7.162315887399018e-05,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,9.697187488200144e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,0.0004599924723152,291.0127258300781,294.1499938964844,281.6833190917969,280.91510009765625,283.8974609375,281.9778137207031,291.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678320380900686e-09,0.0009812132921069,-0.0086612608283758,0.0,0.0,0.0,-0.0066311135888099,60.0,-6.661949157714844,-0.0,-6.564322063695728e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,9.218460036208852e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,9.707494609756397e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,7.169926539063454e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,9.70749169937335e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,0.0004604812420438,291.0099182128906,294.1499938964844,281.64666748046875,280.8939514160156,283.8586120605469,281.9366149902344,291.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822590509429,3.789684566157803e-09,0.0009822553256526,-0.0089805349707603,0.0,0.0,0.0,-0.0066915210336446,60.0,-6.690378189086914,-0.0,-6.57827285976964e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,9.218460036208852e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,9.707494609756397e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,7.169926539063454e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,9.70749169937335e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,0.0004604812420438,291.0099182128906,294.1499938964844,281.64666748046875,280.8939514160156,283.8586120605469,281.9366149902344,291.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822590509429,3.789684566157803e-09,0.0009822553256526,-0.0089805349707603,0.0,0.0,0.0,-0.0066915210336446,60.0,-6.690378189086914,-0.0,-6.57827285976964e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,9.223763481713831e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,9.71307890722528e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,7.174051279434934e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,9.713075996842235e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0004607461451087,291.0084228515625,294.1499938964844,281.6275939941406,280.88299560546875,283.83843994140625,281.91485595703125,291.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855723296197766e-09,0.0009828200563788,-0.0091535653918981,0.0,0.0,0.0,-0.0067242593504488,60.0,-6.705338478088379,-0.0,-6.585840139905488e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,9.228847920894624e-05,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,9.71843328443356e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,7.178005762398243e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,9.718430374050512e-05,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0004610001342371,291.007080078125,294.1499938964844,281.6099853515625,280.8729248046875,283.8197937011719,281.89453125,291.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833653457462,3.919044200273447e-09,0.0009833615040406,-0.0093194749206304,0.0,0.0,0.0,-0.0067556500434875,60.0,-6.719292163848877,-0.0,-6.593099044494012e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,9.234246681444348e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450744628906,0.0,0.0,9.724118717713282e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,7.182204717537388e-05,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448608398437,0.0,0.0,9.724115807330236e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0004612698103301,291.0056457519531,294.1499938964844,281.5916748046875,280.8624572753906,283.80035400390625,281.8731689453125,291.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839403210207,3.986280194823166e-09,0.0009839363628998,-0.0094956420361995,0.0,0.0,0.0,-0.006788982078433,60.0,-6.733931064605713,-0.0,-6.600811985890688e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,9.239788050763308e-05,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,9.729953308124097e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,7.186514267232269e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0436096191406,0.0,0.0,9.72995039774105e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431213378906,0.0,0.0,0.0004615465877577,291.0042419433594,294.1499938964844,281.5733337402344,280.8519592285156,283.78094482421875,281.8515625,291.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845305467024,4.055284996695718e-09,0.0009845264721661,-0.0096764415502548,0.0,0.0,0.0,-0.0068231909535825,60.0,-6.74869441986084,-0.0,-6.608732405766204e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,9.25114072742872e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,9.74190843407996e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,7.195344369392842e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,9.741905523696914e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.000462113704998,291.0013732910156,294.1499938964844,281.5366516113281,280.8309326171875,283.7420959472656,281.807861328125,291.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196675451595411e-09,0.0009857355616986,-0.0100468974560499,0.0,0.0,0.0,-0.0068932841531932,60.0,-6.778479099273682,-0.0,-6.624976123248416e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,9.25114072742872e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,9.74190843407996e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,7.195344369392842e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,9.741905523696914e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.000462113704998,291.0013732910156,294.1499938964844,281.5366516113281,280.8309326171875,283.7420959472656,281.807861328125,291.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196675451595411e-09,0.0009857355616986,-0.0100468974560499,0.0,0.0,0.0,-0.0068932841531932,60.0,-6.778479099273682,-0.0,-6.624976123248416e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,9.262776438845322e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,9.754161146702244e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,7.204394205473363e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,9.7541582363192e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03814697265625,0.0,0.0,0.000462694937596,290.9984741210937,294.1499938964844,281.5,280.80975341796875,283.7032165527344,281.7635498046875,291.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869789937511,4.341586201661585e-09,0.0009869746863842,-0.0104265725240111,0.0,0.0,0.0,-0.0069651226513087,60.0,-6.808587074279785,-0.0,-6.641644745286612e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,9.262776438845322e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,9.754161146702244e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,7.204394205473363e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,9.7541582363192e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03814697265625,0.0,0.0,0.000462694937596,290.9984741210937,294.1499938964844,281.5,280.80975341796875,283.7032165527344,281.7635498046875,291.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869789937511,4.341586201661585e-09,0.0009869746863842,-0.0104265725240111,0.0,0.0,0.0,-0.0069651226513087,60.0,-6.808587074279785,-0.0,-6.641644745286612e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,9.274529293179512e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,9.766537550603972e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364074707031,0.0,0.0,7.213534991024062e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,9.766534640220924e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.000463282020064,290.9955749511719,294.1499938964844,281.4633483886719,280.7882995605469,283.66436767578125,281.71881103515625,291.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487961113852634e-09,0.0009882263839244,-0.0108100790530443,0.0,0.0,0.0,-0.0070376871153712,60.0,-6.838869571685791,-0.0,-6.658503082235256e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,9.274529293179512e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,9.766537550603972e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364074707031,0.0,0.0,7.213534991024062e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,9.766534640220924e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.000463282020064,290.9955749511719,294.1499938964844,281.4633483886719,280.7882995605469,283.66436767578125,281.71881103515625,291.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487961113852634e-09,0.0009882263839244,-0.0108100790530443,0.0,0.0,0.0,-0.0070376871153712,60.0,-6.838869571685791,-0.0,-6.658503082235256e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,9.286267595598474e-05,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,9.778898674994708e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,7.22266486263834e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,9.77889576461166e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,0.0004638683749362,290.99267578125,294.1499938964844,281.4266662597656,280.7665100097656,283.62548828125,281.6737976074219,291.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634153949467645e-09,0.0009894764516502,-0.0111931040883064,0.0,0.0,0.0,-0.0071101617068052,60.0,-6.869242191314697,-0.0,-6.675362129726636e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,9.286267595598474e-05,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,9.778898674994708e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,7.22266486263834e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,9.77889576461166e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,0.0004638683749362,290.99267578125,294.1499938964844,281.4266662597656,280.7665100097656,283.62548828125,281.6737976074219,291.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634153949467645e-09,0.0009894764516502,-0.0111931040883064,0.0,0.0,0.0,-0.0071101617068052,60.0,-6.869242191314697,-0.0,-6.675362129726636e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,9.292081813327968e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,9.785021393327042e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,7.227186870295554e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,9.785018482943995e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,0.0004641588020604,290.9912109375,294.1499938964844,281.4083251953125,280.75543212890625,283.60601806640625,281.6512451171875,291.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.7065671360257966e-09,0.000990095664747,-0.0113828238099813,0.0,0.0,0.0,-0.007146060001105,60.0,-6.884427070617676,-0.0,-6.683720954470118e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,9.297827637055887e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,9.791071352083236e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,7.231655763462186e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,9.79106844170019e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0004644457949325,290.98974609375,294.1499938964844,281.3900146484375,280.7442321777344,283.5865783691406,281.6286926269531,291.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121009962888e-09,0.0009907075436785,-0.0115702925249934,0.0,0.0,0.0,-0.007181532215327,60.0,-6.8995890617370605,-0.0,-6.691985277029745e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,9.309039160143584e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,9.802878048503771e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,7.240375271067023e-05,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,9.802875138120726e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,0.000465005839942,290.9867858886719,294.1499938964844,281.35333251953125,280.7214050292969,283.54766845703125,281.5836181640625,291.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917752871591574e-09,0.0009919016156345,-0.0119361178949475,0.0,0.0,0.0,-0.0072507541626691,60.0,-6.929785251617432,-0.0,-6.708127386900743e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,9.309039160143584e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,9.802878048503771e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,7.240375271067023e-05,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,9.802875138120726e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,0.000465005839942,290.9867858886719,294.1499938964844,281.35333251953125,280.7214050292969,283.54766845703125,281.5836181640625,291.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917752871591574e-09,0.0009919016156345,-0.0119361178949475,0.0,0.0,0.0,-0.0072507541626691,60.0,-6.929785251617432,-0.0,-6.708127386900743e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,9.319774835603312e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,9.81418343144469e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,7.248725887620822e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,9.814180521061644e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,0.0004655421362258,290.9838256835937,294.1499938964844,281.3166809082031,280.6979675292969,283.5087890625,281.5387268066406,291.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051458806804021e-09,0.0009930449305102,-0.0122864134609699,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.959720611572266,-0.0,-6.723602297142861e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,9.319774835603312e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,9.81418343144469e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,7.248725887620822e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,9.814180521061644e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,0.0004655421362258,290.9838256835937,294.1499938964844,281.3166809082031,280.6979675292969,283.5087890625,281.5387268066406,291.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051458806804021e-09,0.0009930449305102,-0.0122864134609699,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.959720611572266,-0.0,-6.723602297142861e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,9.32985931285657e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,9.824801963986828e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,7.25656864233315e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,9.824799053603785e-05,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0004660458362195,290.9808349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.4698791503906,281.494140625,291.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177040129922261e-09,0.000994118861854,-0.0126154208555817,0.0,0.0,0.0,-0.007379294373095,60.0,-6.989279747009277,-0.0,-6.738153501828492e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,9.32985931285657e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,9.824801963986828e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,7.25656864233315e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,9.824799053603785e-05,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0004660458362195,290.9808349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.4698791503906,281.494140625,291.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177040129922261e-09,0.000994118861854,-0.0126154208555817,0.0,0.0,0.0,-0.007379294373095,60.0,-6.989279747009277,-0.0,-6.738153501828492e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210876464844,0.0,0.0,9.335530194221064e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,9.830774069996552e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,7.260979327838868e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,9.830771159613504e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02117919921875,0.0,0.0,0.0004663291329052,290.9790344238281,294.1499938964844,281.25799560546875,280.6588134765625,283.446533203125,281.46759033203125,291.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247665413321556e-09,0.0009947228245437,-0.0128004467114806,0.0,0.0,0.0,-0.0074143065139651,60.0,-7.006758689880371,-0.0,-6.7463439279436e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,9.339141251984984e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,9.834576485445724e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,7.263787847477943e-05,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,9.834573575062676e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,0.0004665095184464,290.9778137207031,294.1499938964844,281.24334716796875,280.6487121582031,283.43096923828125,281.4499816894531,291.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951125830411,5.292637439424652e-09,0.0009951073443517,-0.01291826646775,0.0,0.0,0.0,-0.0074366009794175,60.0,-7.018308162689209,-0.0,-6.751561443252285e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,9.343436249764636e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,9.8390992206987e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195007324219,0.0,0.0,7.267128239618614e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01922607421875,0.0,0.0,9.839096310315654e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,0.0004667240427806,290.976318359375,294.1499938964844,281.2250061035156,280.6358337402344,283.4114990234375,281.4281005859375,291.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346116882520846e-09,0.0009955646237358,-0.0130583718419075,0.0,0.0,0.0,-0.0074631134048104,60.0,-7.032595157623291,-0.0,-6.757768744591885e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173645019531,0.0,0.0,9.347475861432032e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01806640625,0.0,0.0,9.843352745519952e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,7.270269998116419e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,9.843349835136904e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,0.0004669258196372,290.97479248046875,294.1499938964844,281.2066650390625,280.6227111816406,283.3920593261719,281.4063720703125,291.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.3964219759450324e-09,0.0009959947783499,-0.0131901614367961,0.0,0.0,0.0,-0.0074880518950521,60.0,-7.046713829040527,-0.0,-6.763610826965305e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,9.354708163300528e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,9.850969217950478e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,7.275895040947944e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,9.850966307567433e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148010253906,0.0,0.0,0.0004672871145885,290.9717712402344,294.1499938964844,281.1700134277344,280.595703125,283.3531494140625,281.3633117675781,291.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967704536393,5.486477938632106e-09,0.0009967649821192,-0.013426087796688,0.0,0.0,0.0,-0.0075326967053115,60.0,-7.074382305145264,-0.0,-6.774074989834844e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,9.354708163300528e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,9.850969217950478e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,7.275895040947944e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,9.850966307567433e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148010253906,0.0,0.0,0.0004672871145885,290.9717712402344,294.1499938964844,281.1700134277344,280.595703125,283.3531494140625,281.3633117675781,291.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967704536393,5.486477938632106e-09,0.0009967649821192,-0.013426087796688,0.0,0.0,0.0,-0.0075326967053115,60.0,-7.074382305145264,-0.0,-6.774074989834844e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,9.360718831885606e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,9.857298573479056e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,7.280570571310818e-05,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,9.857295663096012e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,0.0004675873497035,290.9687194824219,294.1499938964844,281.1333312988281,280.56756591796875,283.31427001953125,281.3208312988281,291.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561313631829989e-09,0.0009974049171432,-0.0136221395805478,0.0,0.0,0.0,-0.0075697959400713,60.0,-7.101219654083252,-0.0,-6.782777006719698e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,9.360718831885606e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,9.857298573479056e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,7.280570571310818e-05,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,9.857295663096012e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,0.0004675873497035,290.9687194824219,294.1499938964844,281.1333312988281,280.56756591796875,283.31427001953125,281.3208312988281,291.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561313631829989e-09,0.0009974049171432,-0.0136221395805478,0.0,0.0,0.0,-0.0075697959400713,60.0,-7.101219654083252,-0.0,-6.782777006719698e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,9.365344885736704e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,9.862169827101752e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,7.284168532351032e-05,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,9.862166916718706e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0004678184341173,290.96563720703125,294.1499938964844,281.0966796875,280.5382385253906,283.2754211425781,281.2790222167969,291.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618899123760457e-09,0.0009978973539546,-0.0137729989364743,0.0,0.0,0.0,-0.0075983442366123,60.0,-7.1270670890808105,-0.0,-6.78947671417518e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,9.365344885736704e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,9.862169827101752e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,7.284168532351032e-05,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,9.862166916718706e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0004678184341173,290.96563720703125,294.1499938964844,281.0966796875,280.5382385253906,283.2754211425781,281.2790222167969,291.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618899123760457e-09,0.0009978973539546,-0.0137729989364743,0.0,0.0,0.0,-0.0075983442366123,60.0,-7.1270670890808105,-0.0,-6.78947671417518e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,9.368449536850676e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,9.865438914857803e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,7.286582695087418e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,9.86543600447476e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0004679735284298,290.9625549316406,294.1499938964844,281.0599975585937,280.5075988769531,283.236572265625,281.2378845214844,291.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.6575282236792646e-09,0.0009982277406379,-0.013874196447432,0.0,0.0,0.0,-0.0076174945570528,60.0,-7.151826858520508,-0.0,-6.793972318064334e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,9.368449536850676e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,9.865438914857803e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,7.286582695087418e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,9.86543600447476e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0004679735284298,290.9625549316406,294.1499938964844,281.0599975585937,280.5075988769531,283.236572265625,281.2378845214844,291.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.6575282236792646e-09,0.0009982277406379,-0.013874196447432,0.0,0.0,0.0,-0.0076174945570528,60.0,-7.151826858520508,-0.0,-6.793972318064334e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,9.369387407787144e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.86642626230605e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,7.287311746040359e-05,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,9.866423351923004e-05,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0004680203273892,290.9610290527344,294.1499938964844,281.0416564941406,280.49176025390625,283.2171630859375,281.2175598144531,291.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.6691797922781015e-09,0.0009983273921534,-0.013904720544815,0.0,0.0,0.0,-0.0076232706196606,60.0,-7.163753509521484,-0.0,-6.7953287441469e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
