time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012960,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,9.369879262521864e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,9.86694431048818e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00469970703125,0.0,0.0,7.287694461410865e-05,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044250488281,0.0,0.0,9.866941400105134e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,0.0004680449201259,290.95947265625,294.1499938964844,281.0233459472656,280.4755554199219,283.19775390625,281.19744873046875,291.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-7.175355911254883,-0.0,-6.796039997425396e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011901855469,0.0,0.0,9.3694769020658e-05,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,9.866520122159272e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,7.287380867637694e-05,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,9.866517211776228e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0004680248093791,290.95635986328125,294.1499938964844,280.9866638183594,280.4420166015625,283.15899658203125,281.1577453613281,291.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237865723669,60.0,-7.197551250457764,-0.0,-6.795450246954715e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011901855469,0.0,0.0,9.3694769020658e-05,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,9.866520122159272e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,7.287380867637694e-05,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,9.866517211776228e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0004680248093791,290.95635986328125,294.1499938964844,280.9866638183594,280.4420166015625,283.15899658203125,281.1577453613281,291.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237865723669,60.0,-7.197551250457764,-0.0,-6.795450246954715e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,9.367032180307432e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,9.863945160759612e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,7.285479659913108e-05,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,9.863942977972329e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0004679026897065,290.9532470703125,294.1499938964844,280.95001220703125,280.40692138671875,283.1202392578125,281.1187438964844,291.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275120407342,0.0,0.0,0.0,-0.0076086614280939,60.0,-7.21829891204834,-0.0,-6.79189824381865e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,9.367032180307432e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,9.863945160759612e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,7.285479659913108e-05,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,9.863942977972329e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0004679026897065,290.9532470703125,294.1499938964844,280.95001220703125,280.40692138671875,283.1202392578125,281.1187438964844,291.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275120407342,0.0,0.0,0.0,-0.0076086614280939,60.0,-7.21829891204834,-0.0,-6.79189824381865e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,9.361388219986112e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963073730469,0.0,0.0,9.858002158580348e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,7.281090074684471e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,9.857999248197302e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0004676207609008,290.9501037597656,294.1499938964844,280.9143981933594,280.3720092773437,283.0815734863281,281.0807189941406,291.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569339656119609e-09,0.0009974739514291,-0.0136431651189923,0.0,0.0,0.0,-0.0075737768784165,60.0,-7.236583709716797,-0.0,-6.783709949331751e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,9.361388219986112e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963073730469,0.0,0.0,9.858002158580348e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,7.281090074684471e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,9.857999248197302e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0004676207609008,290.9501037597656,294.1499938964844,280.9143981933594,280.3720092773437,283.0815734863281,281.0807189941406,291.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569339656119609e-09,0.0009974739514291,-0.0136431651189923,0.0,0.0,0.0,-0.0075737768784165,60.0,-7.236583709716797,-0.0,-6.783709949331751e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,9.3552065663971e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,9.851492359302938e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,7.276281394297257e-05,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,9.851490176515654e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,0.0004673119692597,290.9479675292969,294.1499938964844,280.891357421875,280.34942626953125,283.05535888671875,281.0556030273437,291.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.4922875136753654e-09,0.0009968151571229,-0.0134413074702024,0.0,0.0,0.0,-0.0075355796143412,60.0,-7.246946334838867,-0.0,-6.774750005433816e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,9.35164644033648e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,9.847743785940112e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,7.27351289242506e-05,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,9.847740875557064e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,0.0004671341448556,290.94696044921875,294.1499938964844,280.8808288574219,280.339111328125,283.04302978515625,281.0440368652344,291.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447918560719245e-09,0.000996435759589,-0.0133250700309872,0.0,0.0,0.0,-0.0075135841034352,60.0,-7.251154899597168,-0.0,-6.769593596800405e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,9.345205762656406e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,9.840961138252168e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,7.268503395607695e-05,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,9.840958227869125e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,0.0004668124020099,290.94537353515625,294.1499938964844,280.8647766113281,280.3233947753906,283.0238037109375,281.0264587402344,291.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367644551057538e-09,0.0009957493748515,-0.0131147690117359,0.0,0.0,0.0,-0.0074737886898219,60.0,-7.256486415863037,-0.0,-6.76026843393629e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901123046875,0.0,0.0,9.338028030470014e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,9.833402873482557e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908447265625,0.0,0.0,7.262920553330332e-05,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,9.833400690695272e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,0.0004664539010263,290.9438171386719,294.1499938964844,280.8492126464844,280.3081359863281,283.0046081542969,281.0093078613281,291.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-7.260985374450684,-0.0,-6.749885983481363e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,9.321014658780769e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,9.81548655545339e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,7.249687769217417e-05,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,9.815484372666106e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0004656040400732,290.9406433105469,294.1499938964844,280.8194274902344,280.2789611816406,282.9664306640625,280.9765625,291.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-7.266940116882324,-0.0,-6.72530688916595e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,9.321014658780769e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,9.81548655545339e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,7.249687769217417e-05,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,9.815484372666106e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0004656040400732,290.9406433105469,294.1499938964844,280.8194274902344,280.2789611816406,282.9664306640625,280.9765625,291.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-7.266940116882324,-0.0,-6.72530688916595e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,9.300986857851969e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,9.794396464712918e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852294921875,0.0,0.0,7.234110671561211e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,9.794393554329872e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0004646035959012,290.9374694824219,294.1499938964844,280.7913513183594,280.25146484375,282.928466796875,280.9461669921875,291.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-7.268904209136963,-0.0,-6.696431142927396e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,9.300986857851969e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,9.794396464712918e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852294921875,0.0,0.0,7.234110671561211e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,9.794393554329872e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0004646035959012,290.9374694824219,294.1499938964844,280.7913513183594,280.25146484375,282.928466796875,280.9461669921875,291.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-7.268904209136963,-0.0,-6.696431142927396e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,9.278453944716604e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,9.77066738414578e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,7.216584344860166e-05,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,9.770665201358496e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.0004634780343621,290.9342956542969,294.1499938964844,280.7649230957031,280.2255554199219,282.89080810546875,280.9181213378906,291.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614139549434,60.0,-7.267498970031738,-0.0,-6.664019025492962e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,9.278453944716604e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,9.77066738414578e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,7.216584344860166e-05,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,9.770665201358496e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.0004634780343621,290.9342956542969,294.1499938964844,280.7649230957031,280.2255554199219,282.89080810546875,280.9181213378906,291.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614139549434,60.0,-7.267498970031738,-0.0,-6.664019025492962e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,9.25403437577188e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,9.744952694745734e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,7.197591185104102e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,9.744949784362689e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0004622582055162,290.9311218261719,294.1499938964844,280.7400207519531,280.201171875,282.8534240722656,280.8922119140625,291.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231520911446296e-09,0.0009860346326604,-0.0101381940767169,0.0,0.0,0.0,-0.0069105643779039,60.0,-7.2633843421936035,-0.0,-6.628982163192634e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,9.25403437577188e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,9.744952694745734e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,7.197591185104102e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,9.744949784362689e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0004622582055162,290.9311218261719,294.1499938964844,280.7400207519531,280.201171875,282.8534240722656,280.8922119140625,291.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231520911446296e-09,0.0009860346326604,-0.0101381940767169,0.0,0.0,0.0,-0.0069105643779039,60.0,-7.2633843421936035,-0.0,-6.628982163192634e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,9.241238876711576e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,9.731478348840028e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,7.187639130279422e-05,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,9.731476166052744e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,0.0004616190562956,290.9295349121094,294.1499938964844,280.7281188964844,280.1894836425781,282.8348693847656,280.8802490234375,291.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.0720808947014575e-09,0.0009846711764112,-0.0097204484045505,0.0,0.0,0.0,-0.0068315230309963,60.0,-7.260248184204102,-0.0,-6.610660818751057e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,9.22822582651861e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,9.717774810269476e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,7.177518273238093e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765014648437,0.0,0.0,9.717772627482192e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,0.0004609690513461,290.92791748046875,294.1499938964844,280.716552734375,280.1781616210937,282.8163757324219,280.8687744140625,291.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931933776534e-09,0.0009832847863435,-0.009295598603785,0.0,0.0,0.0,-0.0067511387169361,60.0,-7.256674289703369,-0.0,-6.592054546672443e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,9.201639477396384e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,9.68977765296586e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,7.156839274102822e-05,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,9.689775470178574e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0004596409853547,290.9247436523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7797241210937,280.8476257324219,291.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-7.248143672943115,-0.0,-6.554120091095683e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,9.201639477396384e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,9.68977765296586e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,7.156839274102822e-05,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,9.689775470178574e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0004596409853547,290.9247436523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7797241210937,280.8476257324219,291.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-7.248143672943115,-0.0,-6.554120091095683e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,9.174855222227052e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,9.661573130870238e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,7.136007479857653e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,9.661570948082954e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,0.0004583030822686,290.9215393066406,294.1499938964844,280.6734619140625,280.13592529296875,282.7434387207031,280.82867431640625,291.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-7.238293647766113,-0.0,-6.516016526347812e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,9.174855222227052e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,9.661573130870238e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,7.136007479857653e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,9.661570948082954e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,0.0004583030822686,290.9215393066406,294.1499938964844,280.6734619140625,280.13592529296875,282.7434387207031,280.82867431640625,291.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-7.238293647766113,-0.0,-6.516016526347812e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,9.148361277766526e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,9.633673471398652e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682312011719,0.0,0.0,7.115401240298524e-05,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,9.633671288611367e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0004569796437863,290.9183349609375,294.1499938964844,280.65362548828125,280.1164855957031,282.7074890136719,280.8116760253906,291.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-7.227647304534912,-0.0,-6.478433789425253e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,9.148361277766526e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,9.633673471398652e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682312011719,0.0,0.0,7.115401240298524e-05,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,9.633671288611367e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0004569796437863,290.9183349609375,294.1499938964844,280.65362548828125,280.1164855957031,282.7074890136719,280.8116760253906,291.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-7.227647304534912,-0.0,-6.478433789425253e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,9.12876275833696e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659729003906,0.0,0.0,9.61303521762602e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,7.100157381501049e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,9.613033034838736e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0004560006491374,290.9158935546875,294.1499938964844,280.63922119140625,280.1023864746094,282.6804504394531,280.8002319335937,291.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670570653506843e-09,0.000972686568275,-0.0060481806285679,0.0,0.0,0.0,-0.0061367321759462,60.0,-7.219255447387695,-0.0,-6.450702016991272e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,9.122666233452036e-05,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.606614912627264e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653625488281,0.0,0.0,7.095415639923885e-05,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,9.60661272983998e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0004556961066555,290.9151306152344,294.1499938964844,280.6347961425781,280.0980529785156,282.67193603515625,280.7968139648437,291.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594600756467002e-09,0.0009720369125716,-0.0058491150848567,0.0,0.0,0.0,-0.0060990704223513,60.0,-7.216592311859131,-0.0,-6.442087396862918e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,9.110281098401174e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,9.59357275860384e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,7.085782999638468e-05,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,9.593570575816555e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0004550774465315,290.9135131835937,294.1499938964844,280.625732421875,280.08917236328125,282.6543273925781,280.7901611328125,291.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707196732051,2.4402775355980566e-09,0.0009707172284834,-0.0054447348229587,0.0,0.0,0.0,-0.0060225655324757,60.0,-7.211074829101562,-0.0,-6.424605203392275e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,9.09817827050574e-05,297.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,9.580828191246836e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,7.076369365677238e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,9.580826008459552e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619445800781,0.0,0.0,0.0004544728726614,290.91192626953125,294.1499938964844,280.61688232421875,280.0804748535156,282.6368103027344,280.783935546875,291.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694297914393,2.289468614691259e-09,0.0009694275213405,-0.0050495616160333,0.0,0.0,0.0,-0.0059478022158145,60.0,-7.205607891082764,-0.0,-6.40754436176394e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,9.07542198547162e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,9.556864824844524e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,7.058669871184975e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,9.55686264205724e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0004533361643552,290.9087219238281,294.1499938964844,280.5997619628906,280.0636901855469,282.60205078125,280.7729187011719,291.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059169880681793e-09,0.0009670027648098,-0.0043065482750535,0.0,0.0,0.0,-0.005807233043015,60.0,-7.195147037506104,-0.0,-6.375527306090589e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,9.07542198547162e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,9.556864824844524e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,7.058669871184975e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,9.55686264205724e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0004533361643552,290.9087219238281,294.1499938964844,280.5997619628906,280.0636901855469,282.60205078125,280.7729187011719,291.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059169880681793e-09,0.0009670027648098,-0.0043065482750535,0.0,0.0,0.0,-0.005807233043015,60.0,-7.195147037506104,-0.0,-6.375527306090589e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,9.05468623386696e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,9.535028220852836e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.042541983537376e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,9.535026038065551e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0004523003590293,290.9054870605469,294.1499938964844,280.5833435058594,280.047607421875,282.5677185058594,280.7637939453125,291.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475297875435552e-09,0.0009647931437939,-0.0036294690798968,0.0,0.0,0.0,-0.0056791389361023,60.0,-7.185640811920166,-0.0,-6.346422054548384e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,9.05468623386696e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,9.535028220852836e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.042541983537376e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,9.535026038065551e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0004523003590293,290.9054870605469,294.1499938964844,280.5833435058594,280.047607421875,282.5677185058594,280.7637939453125,291.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475297875435552e-09,0.0009647931437939,-0.0036294690798968,0.0,0.0,0.0,-0.0056791389361023,60.0,-7.185640811920166,-0.0,-6.346422054548384e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.035810944624244e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,9.515151759842412e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,7.027861283859238e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95367431640625,0.0,0.0,9.515149577055126e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,0.0004513575113378,290.9022521972656,294.1499938964844,280.5675048828125,280.0321044921875,282.53375244140625,280.7562866210937,291.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834078855,1.5123351460033512e-09,0.0009627818944863,-0.0030131598468869,0.0,0.0,0.0,-0.0055625420063734,60.0,-7.177119731903076,-0.0,-6.31998631206443e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.035810944624244e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,9.515151759842412e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,7.027861283859238e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95367431640625,0.0,0.0,9.515149577055126e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,0.0004513575113378,290.9022521972656,294.1499938964844,280.5675048828125,280.0321044921875,282.53375244140625,280.7562866210937,291.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834078855,1.5123351460033512e-09,0.0009627818944863,-0.0030131598468869,0.0,0.0,0.0,-0.0055625420063734,60.0,-7.177119731903076,-0.0,-6.31998631206443e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,9.018956188810988e-05,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,9.497402788838372e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,7.014751463430002e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,9.497400606051087e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0004505155666265,290.8990173339844,294.1499938964844,280.5521545410156,280.0170593261719,282.5001525878906,280.7504272460937,291.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870612621,1.3023048195393015e-09,0.0009609857806935,-0.0024627887178212,0.0,0.0,0.0,-0.0054584201425313,60.0,-7.1697869300842285,-0.0,-6.296426136032096e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,9.018956188810988e-05,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,9.497402788838372e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,7.014751463430002e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,9.497400606051087e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0004505155666265,290.8990173339844,294.1499938964844,280.5521545410156,280.0170593261719,282.5001525878906,280.7504272460937,291.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870612621,1.3023048195393015e-09,0.0009609857806935,-0.0024627887178212,0.0,0.0,0.0,-0.0054584201425313,60.0,-7.1697869300842285,-0.0,-6.296426136032096e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
