time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015300,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,9.011285146698356e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,9.489325020695104e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495544433594,0.0,0.0,7.008785178186372e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,9.48932283790782e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,0.0004501323855947,290.8973999023437,294.1499938964844,280.5446472167969,280.0096740722656,282.4835205078125,280.74810791015625,291.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601695346646,1.2067172816543348e-09,0.0009601683123037,-0.0022123067174106,0.0,0.0,0.0,-0.005411033052951,60.0,-7.166598796844482,-0.0,-6.285718257004191e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,9.004026651382446e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,9.481680899625644e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,7.003139762673527e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,9.48167944443412e-05,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,0.0004497698100749,290.8957824707031,294.1499938964844,280.5372009277344,280.0024108886719,282.4669189453125,280.74609375,291.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622937650419,1.119170200958308e-09,0.0009622926590964,-0.0019800211302936,0.0,0.0,0.0,-0.0053820731118321,60.0,-7.166129112243652,-0.0,-6.275593733562347e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,9.003322338685393e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,9.48093947954476e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,7.002591883065179e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,9.480937296757476e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0004497346235439,290.8934631347656,294.1499938964844,280.52252197265625,279.9880065917969,282.4389953613281,280.74267578125,291.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006648274138569,8.12495903890209e-10,0.0006648265989497,-0.0014712375123053,0.0,0.0,0.0,-0.0037479950115084,60.0,-6.124461650848389,-0.0,-6.274608210787846e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,9.003322338685393e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,9.48093947954476e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,7.002591883065179e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,9.480937296757476e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0004497346235439,290.8934631347656,294.1499938964844,280.52252197265625,279.9880065917969,282.4389953613281,280.74267578125,291.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006648274138569,8.12495903890209e-10,0.0006648265989497,-0.0014712375123053,0.0,0.0,0.0,-0.0037479950115084,60.0,-6.124461650848389,-0.0,-6.274608210787846e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,4.32157758041285e-05,297.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,4.5508331822929904e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,3.361230847076513e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,4.550832090899348e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.000215871783439,290.8928527832031,294.1499938964844,280.5080261230469,279.97381591796875,282.4232177734375,280.7401123046875,291.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004662884166464,5.817613613068318e-10,0.0004662878345698,-0.0010631723562255,0.0,0.0,0.0,-0.002625587163493,60.0,-4.347232818603516,-0.0,-1.4456579933153081e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,4.32157758041285e-05,297.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,4.5508331822929904e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,3.361230847076513e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,4.550832090899348e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.000215871783439,290.8928527832031,294.1499938964844,280.5080261230469,279.97381591796875,282.4232177734375,280.7401123046875,291.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004662884166464,5.817613613068318e-10,0.0004662878345698,-0.0010631723562255,0.0,0.0,0.0,-0.002625587163493,60.0,-4.347232818603516,-0.0,-1.4456579933153081e-08,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,3.0307963243103583e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,3.191576979588717e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,2.357288758503273e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,3.191576251992956e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0001513945608166,290.89404296875,294.1499938964844,280.4935913085937,279.9596862792969,282.41851806640625,280.7442321777344,291.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231129958294,4.0408981716311127e-10,0.0003231126174796,-0.0007392462575808,0.0,0.0,0.0,-0.00181997846812,60.0,-3.02588438987732,-0.0,-7.110405153554211e-09,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,3.0307963243103583e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,3.191576979588717e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,2.357288758503273e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,3.191576251992956e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0001513945608166,290.89404296875,294.1499938964844,280.4935913085937,279.9596862792969,282.41851806640625,280.7442321777344,291.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231129958294,4.0408981716311127e-10,0.0003231126174796,-0.0007392462575808,0.0,0.0,0.0,-0.00181997846812,60.0,-3.02588438987732,-0.0,-7.110405153554211e-09,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,2.152654451492708e-05,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,2.266850606247317e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,1.6742887964937836e-05,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,2.2668502424494363e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001075295585906,290.8953857421875,294.1499938964844,280.4814758300781,279.9477844238281,282.4193115234375,280.75225830078125,291.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286061790073,2.861192949232816e-10,0.000228605887969,-0.0005236066645011,0.0,0.0,0.0,-0.0012877907138317,60.0,-2.1984665393829346,-0.0,-3.58698448721384e-09,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513244628906,0.0,0.0,1.982986395887565e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,2.088181645376608e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,1.542324389447458e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,2.088181281578727e-05,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,9.905428305501118e-05,290.8955993652344,294.1499938964844,280.4791564941406,279.94549560546875,282.4195556640625,280.7537841796875,291.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142954617738,2.672813914639249e-10,0.0002142951852874,-0.0004883921938017,0.0,0.0,0.0,-0.0012066065100952,60.0,-2.062518358230591,-0.0,-3.04382896665345e-09,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95263671875,0.0,0.0,1.5823938156245276e-05,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,1.666338175709825e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.2307521501497831e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530029296875,0.0,0.0,1.6663378119119443e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,7.904385711299255e-05,290.89764404296875,294.1499938964844,280.47186279296875,279.9383850097656,282.4178771972656,280.7579040527344,291.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001696312974672,2.1191107202334078e-10,0.0001696310791885,-0.0003874868561979,0.0,0.0,0.0,-0.0009553284035064,60.0,-1.708081603050232,-0.0,-1.9382506710741154e-09,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,1.1864945918205194e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,1.2494369002524763e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,9.228301678376738e-06,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,1.2494366274040658e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,5.926786616328173e-05,290.8980712890625,294.1499938964844,280.4645690917969,279.93121337890625,282.4186096191406,280.7613220214844,291.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001347174984402,1.6643125766435674e-10,0.0001347173383692,-0.0003028333885595,0.0,0.0,0.0,-0.0007575578638352,60.0,-1.3500100374221802,-0.0,-1.0897134306020462e-09,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,7.037343038973631e-06,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,7.410666967189172e-06,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,5.473495093610836e-06,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,7.410665148199769e-06,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,3.515298885758966e-05,290.8985290527344,294.1499938964844,280.4497375488281,279.91668701171875,282.4189453125,280.7648620605469,291.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.498555351048708e-05,9.378782472868608e-11,7.498546619899571e-05,-0.0001715843536658,0.0,0.0,0.0,-0.0004223720170557,60.0,-0.8136206865310669,-0.0,-3.833524053753479e-10,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,7.037343038973631e-06,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,7.410666967189172e-06,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,5.473495093610836e-06,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,7.410665148199769e-06,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,3.515298885758966e-05,290.8985290527344,294.1499938964844,280.4497375488281,279.91668701171875,282.4189453125,280.7648620605469,291.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.498555351048708e-05,9.378782472868608e-11,7.498546619899571e-05,-0.0001715843536658,0.0,0.0,0.0,-0.0004223720170557,60.0,-0.8136206865310669,-0.0,-3.833524053753479e-10,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,3.578379391910857e-06,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,3.768208898691228e-06,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,2.78318702839897e-06,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,3.768207989196526e-06,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,1.7874748664326034e-05,290.89862060546875,294.1499938964844,280.4345703125,279.9018249511719,282.419189453125,280.7661437988281,291.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.81290701625403e-05,4.7689730636735206e-11,3.812902286881581e-05,-8.724810322746634e-05,0.0,0.0,0.0,-0.0002147700433852,60.0,-0.4476171731948852,-0.0,-9.911823445341028e-11,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,3.578379391910857e-06,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,3.768208898691228e-06,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,2.78318702839897e-06,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,3.768207989196526e-06,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,1.7874748664326034e-05,290.89862060546875,294.1499938964844,280.4345703125,279.9018249511719,282.419189453125,280.7661437988281,291.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.81290701625403e-05,4.7689730636735206e-11,3.812902286881581e-05,-8.724810322746634e-05,0.0,0.0,0.0,-0.0002147700433852,60.0,-0.4476171731948852,-0.0,-9.911823445341028e-11,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,1.537772050141939e-06,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.6193492911042997e-06,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,1.196046241602744e-06,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,1.6193489500437863e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,7.681490387767553e-06,290.89862060546875,294.1499938964844,280.4189453125,279.88653564453125,282.41925048828125,280.76641845703125,291.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6385707567678764e-05,2.0494274680094016e-11,1.6385687558795325e-05,-3.74941919289995e-05,0.0,0.0,0.0,-9.229592978954317e-05,60.0,-0.2205183357000351,-0.0,-1.8304786505995985e-11,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,1.537772050141939e-06,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.6193492911042997e-06,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,1.196046241602744e-06,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,1.6193489500437863e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,7.681490387767553e-06,290.89862060546875,294.1499938964844,280.4189453125,279.88653564453125,282.41925048828125,280.76641845703125,291.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6385707567678764e-05,2.0494274680094016e-11,1.6385687558795325e-05,-3.74941919289995e-05,0.0,0.0,0.0,-9.229592978954317e-05,60.0,-0.2205183357000351,-0.0,-1.8304786505995985e-11,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,5.073999318483402e-07,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,5.343169959814986e-07,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,3.946448430269811e-07,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,5.343168822946609e-07,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,2.5345680114696734e-06,290.8985900878906,294.1499938964844,280.4028015136719,279.8706970214844,282.4192199707031,280.76641845703125,291.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.406625859905034e-06,6.7622938498823615e-12,5.406619038694771e-06,-1.237155811395496e-05,0.0,0.0,0.0,-3.045395715162158e-05,60.0,-0.0878482460975647,-0.0,-1.992881987905593e-12,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,5.073999318483402e-07,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,5.343169959814986e-07,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,3.946448430269811e-07,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,5.343168822946609e-07,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,2.5345680114696734e-06,290.8985900878906,294.1499938964844,280.4028015136719,279.8706970214844,282.4192199707031,280.76641845703125,291.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.406625859905034e-06,6.7622938498823615e-12,5.406619038694771e-06,-1.237155811395496e-05,0.0,0.0,0.0,-3.045395715162158e-05,60.0,-0.0878482460975647,-0.0,-1.992881987905593e-12,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.563686791745568e-07,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.699687797758088e-07,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.993980873749024e-07,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.6996872293239e-07,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.280614696952398e-06,290.8985900878906,294.1499938964844,280.3944702148437,279.862548828125,282.4192199707031,280.76641845703125,291.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7318362754158443e-06,3.416803081787712e-12,2.7318328648107126e-06,-6.250990281841951e-06,0.0,0.0,0.0,-1.538763171993196e-05,60.0,-0.0539897792041301,-0.0,-5.087573157896985e-13,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,1.0579705644886417e-07,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,1.1140948430465869e-07,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,8.228668946230756e-08,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,1.1140945588294929e-07,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,5.284782673697919e-07,290.8985900878906,294.1499938964844,280.385986328125,279.8542175292969,282.4192199707031,280.76641845703125,291.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1272272786300164e-06,1.4098988903449294e-12,1.127225800701126e-06,-2.5794111024879385e-06,0.0,0.0,0.0,-6.349364412017167e-06,60.0,-0.0301662664860487,-0.0,-8.664188886741558e-14,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,6.456490453388142e-09,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,6.79900091782315e-09,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,5.021720372866412e-09,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,6.798999585555521e-09,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,3.22515099071552e-08,290.8985900878906,294.1499938964844,280.3684387207031,279.8370056152344,282.4192199707031,280.76641845703125,291.375,0.0,0.0,0.0,0.0,1.0,1.0,-6.880691216792911e-08,8.606230826732272e-14,6.880682690280082e-08,-1.574404819848496e-07,0.0,0.0,0.0,-3.8757571019232273e-07,60.0,-0.0069783255457878,-0.0,-3.22681304072364e-16,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,6.456490453388142e-09,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,6.79900091782315e-09,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,5.021720372866412e-09,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,6.798999585555521e-09,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,3.22515099071552e-08,290.8985900878906,294.1499938964844,280.3684387207031,279.8370056152344,282.4192199707031,280.76641845703125,291.375,0.0,0.0,0.0,0.0,1.0,1.0,-6.880691216792911e-08,8.606230826732272e-14,6.880682690280082e-08,-1.574404819848496e-07,0.0,0.0,0.0,-3.8757571019232273e-07,60.0,-0.0069783255457878,-0.0,-3.22681304072364e-16,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-9.844894899302403e-10,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-1.0367156022539348e-09,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-7.657148803907884e-10,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-1.0367153802093299e-09,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-4.917729334863452e-09,290.8985900878906,294.1499938964844,280.3500061035156,279.8189392089844,282.4192199707031,280.76641845703125,291.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0472778200210088e-08,-1.3098448886671771e-14,-1.0472764877533793e-08,2.3975296414846525e-08,0.0,0.0,0.0,5.8993464335799224e-08,60.0,-0.0011048552114516,-0.0,-7.502446264975318e-18,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-9.844894899302403e-10,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-1.0367156022539348e-09,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-7.657148803907884e-10,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-1.0367153802093299e-09,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-4.917729334863452e-09,290.8985900878906,294.1499938964844,280.3500061035156,279.8189392089844,282.4192199707031,280.76641845703125,291.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0472778200210088e-08,-1.3098448886671771e-14,-1.0472764877533793e-08,2.3975296414846525e-08,0.0,0.0,0.0,5.8993464335799224e-08,60.0,-0.0011048552114516,-0.0,-7.502446264975318e-18,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.8910422666950088e-11,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-3.0444091692061186e-11,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-2.2485910702862988e-11,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-3.044408475316729e-11,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.4441356444017115e-10,290.8985900878906,294.1499938964844,280.3307189941406,279.800048828125,282.4192199707031,280.76641845703125,291.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.177196838954899e-10,-3.91039986349779e-16,-3.1771929531743126e-10,7.223448506010751e-10,0.0,0.0,0.0,1.7898855730891222e-09,60.0,3.114233322776272e-06,-0.0,-6.4697822558703514e-21,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.8910422666950088e-11,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-3.0444091692061186e-11,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-2.2485910702862988e-11,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-3.044408475316729e-11,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.4441356444017115e-10,290.8985900878906,294.1499938964844,280.3307189941406,279.800048828125,282.4192199707031,280.76641845703125,291.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.177196838954899e-10,-3.91039986349779e-16,-3.1771929531743126e-10,7.223448506010751e-10,0.0,0.0,0.0,1.7898855730891222e-09,60.0,3.114233322776272e-06,-0.0,-6.4697822558703514e-21,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,9.466244628442144e-12,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,9.968419319161814e-12,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,7.362643481001463e-12,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,9.968417584438338e-12,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,4.728585578650524e-11,290.8985900878906,294.1499938964844,280.3123474121094,279.78204345703125,282.4192199707031,280.76641845703125,291.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0135691591584004e-10,1.3117578384631682e-16,1.0135678407685588e-10,-2.3149347716522326e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.0001714386162348,-0.0,-6.936427433881941e-22,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,9.466244628442144e-12,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,9.968419319161814e-12,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,7.362643481001463e-12,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,9.968417584438338e-12,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,4.728585578650524e-11,290.8985900878906,294.1499938964844,280.31072998046875,279.78045654296875,282.4192199707031,280.76641845703125,291.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401242367397143e-10,1.338355202402545e-16,1.0401228489609338e-10,-2.358304662664068e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.0001790095411706,-0.0,-6.9364334923336935e-22,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-1.5350666701316462e-12,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-1.616500444785729e-12,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.1939420806184042e-12,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-1.6165001195250772e-12,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-7.667976496816829e-12,290.8985900878906,294.1499938964844,280.30047607421875,279.7704162597656,282.4192199707031,280.76641845703125,291.36328125,0.0,0.0,0.0,0.0,1.0,1.0,1.303643651362485e-11,-1.3062632747006725e-17,-1.303642350319878e-11,3.331864992239808e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.000198152847588,-0.0,-1.8240437858694656e-23,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.29010009765625,279.76025390625,282.4192199707031,280.76641845703125,291.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0002012795885093,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2689514160156,279.7395324707031,282.4192199707031,280.76641845703125,291.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001939037611009,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2689514160156,279.7395324707031,282.4192199707031,280.76641845703125,291.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001939037611009,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,5.116888900438821e-13,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,5.388334635252068e-13,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,3.9798069353946813e-13,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,5.388333551049895e-13,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,2.5559923101659e-12,290.8985900878906,294.1499938964844,280.24737548828125,279.7183837890625,282.4192199707031,280.76641845703125,291.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.598209733299661e-13,5.801749277086186e-18,-2.598267738115889e-13,-3.499543536900074e-12,0.0,0.0,0.0,0.0,60.0,0.0001809245877666,-0.0,-2.0267154052839512e-24,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,5.116888900438821e-13,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,5.388334635252068e-13,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,3.9798069353946813e-13,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,5.388333551049895e-13,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,2.5559923101659e-12,290.8985900878906,294.1499938964844,280.24737548828125,279.7183837890625,282.4192199707031,280.76641845703125,291.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.598209733299661e-13,5.801749277086186e-18,-2.598267738115889e-13,-3.499543536900074e-12,0.0,0.0,0.0,0.0,60.0,0.0001809245877666,-0.0,-2.0267154052839512e-24,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2254638671875,279.6968994140625,282.4192199707031,280.76641845703125,291.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,2.804012664420208e-12,1.9051898905875007e-18,-2.8040146159841184e-12,4.200390469472071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001678242551861,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2254638671875,279.6968994140625,282.4192199707031,280.76641845703125,291.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,2.804012664420208e-12,1.9051898905875007e-18,-2.8040146159841184e-12,4.200390469472071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001678242551861,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.20330810546875,279.6752014160156,282.4192199707031,280.76641845703125,291.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5626566840797338e-12,6.606242393388417e-18,2.562650178866699e-12,-2.7920942467785093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001555538183311,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
