time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017640,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.20330810546875,279.6752014160156,282.4192199707031,280.76641845703125,291.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5626566840797338e-12,6.606242393388417e-18,2.562650178866699e-12,-2.7920942467785093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001555538183311,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.19219970703125,279.664306640625,282.4192199707031,280.76641845703125,291.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.00014973746147,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1810302734375,279.65338134765625,282.4192199707031,280.76641845703125,291.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001441500353394,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.15869140625,279.6314697265625,282.4192199707031,280.76641845703125,291.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001336798304691,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.15869140625,279.6314697265625,282.4192199707031,280.76641845703125,291.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001336798304691,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.13641357421875,279.6096496582031,282.4192199707031,280.76641845703125,291.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183335816251742e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,0.0001240091514773,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.13641357421875,279.6096496582031,282.4192199707031,280.76641845703125,291.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183335816251742e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,0.0001240091514773,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1142883300781,279.58795166015625,282.4192199707031,280.76641845703125,291.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.804012664420208e-12,1.9051898905875007e-18,-2.8040146159841184e-12,4.200390469472071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001150693497038,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1142883300781,279.58795166015625,282.4192199707031,280.76641845703125,291.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.804012664420208e-12,1.9051898905875007e-18,-2.8040146159841184e-12,4.200390469472071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001150693497038,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0924072265625,279.5664978027344,282.4192199707031,280.76641845703125,291.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001068000492523,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0924072265625,279.5664978027344,282.4192199707031,280.76641845703125,291.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.0001068000492523,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0815734863281,279.555908203125,282.4192199707031,280.76641845703125,291.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,0.000102879886981,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.07086181640625,279.5453796386719,282.4192199707031,280.76641845703125,291.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,9.911125380313024e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0497436523437,279.5246887207031,282.4192199707031,280.76641845703125,291.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.5236029378316388e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.201984357787296e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0497436523437,279.5246887207031,282.4192199707031,280.76641845703125,291.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.5236029378316388e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.201984357787296e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0291748046875,279.5045471191406,282.4192199707031,280.76641845703125,291.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,8.545732271159068e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0291748046875,279.5045471191406,282.4192199707031,280.76641845703125,291.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,8.545732271159068e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0092163085937,279.4849853515625,282.4192199707031,280.76641845703125,291.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.937586633488536e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0092163085937,279.4849853515625,282.4192199707031,280.76641845703125,291.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.937586633488536e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.989990234375,279.4661560058594,282.4192199707031,280.76641845703125,291.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.373537664534524e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.989990234375,279.4661560058594,282.4192199707031,280.76641845703125,291.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.373537664534524e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9806823730469,279.45703125,282.4192199707031,280.76641845703125,291.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.107413694029674e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9715881347656,279.4481201171875,282.4192199707031,280.76641845703125,291.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.851324724266306e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,279.9541320800781,279.4309997558594,282.4192199707031,280.76641845703125,291.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,6.36586919426918e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,279.9541320800781,279.4309997558594,282.4192199707031,280.76641845703125,291.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,6.36586919426918e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9376525878906,279.41485595703125,282.4192199707031,280.76641845703125,291.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.9146750572836027e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9376525878906,279.41485595703125,282.4192199707031,280.76641845703125,291.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.9146750572836027e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9223022460937,279.3998107910156,282.4192199707031,280.76641845703125,291.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.497030360857025e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9223022460937,279.3998107910156,282.4192199707031,280.76641845703125,291.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.497030360857025e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9081420898437,279.3859558105469,282.4192199707031,280.76641845703125,291.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.109090488986112e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9081420898437,279.3859558105469,282.4192199707031,280.76641845703125,291.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.109090488986112e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.90155029296875,279.3794860839844,282.4192199707031,280.76641845703125,291.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.926942347083241e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.89532470703125,279.37335205078125,282.4192199707031,280.76641845703125,291.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.751600863528438e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8838806152344,279.3621520996094,282.4192199707031,280.76641845703125,291.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.416570300236344e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8838806152344,279.3621520996094,282.4192199707031,280.76641845703125,291.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.416570300236344e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8739318847656,279.3523864746094,282.4192199707031,280.76641845703125,291.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.1054296161746606e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8739318847656,279.3523864746094,282.4192199707031,280.76641845703125,291.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.1054296161746606e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8655700683594,279.3442077636719,282.4192199707031,280.76641845703125,291.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.816422395175323e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8655700683594,279.3442077636719,282.4192199707031,280.76641845703125,291.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.816422395175323e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.85888671875,279.3376770019531,282.4192199707031,280.76641845703125,291.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.5470849979901686e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.85888671875,279.3376770019531,282.4192199707031,280.76641845703125,291.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.5470849979901686e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8562316894531,279.3350524902344,282.4192199707031,280.76641845703125,291.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.4214896004414186e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
